time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585021972656,0.9202371835708618,0.1741784065961837,0.1562552452087402,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595092773437,0.9897584319114684,0.215238556265831,0.203157365322113,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9427704811096193,0.1853615343570709,0.1293716132640838,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592041015625,0.968726933002472,0.2001402527093887,0.189039796590805,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596008300781,0.9953547716140748,0.2216677069664001,0.9849779009819032,289.56072998046875,289.75,286.8323974609375,285.9419250488281,289.6759338378906,297.35382080078125,289.5678405761719,1.0,0.3527325093746185,1.0,1.0,0.3495299518108368,1.0,-1.9958367347717283,1.456249713897705,0.5395870208740234,1.001489520072937,0.0,0.0,0.0,38.25101089477539,70.0,146.35220336914062,-0.0,582.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8626900315284729,0.1774019747972488,0.1593562960624694,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.9290876984596252,0.2191062122583389,0.2070255577564239,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8803061246871948,0.1883493065834045,0.131623700261116,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.9037013649940492,0.2034351080656051,0.1923758685588836,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9376096725463868,0.2239271104335785,1.005437254905701,289.6785888671875,289.8500061035156,286.8729553222656,285.9693298339844,289.80078125,297.36004638671875,289.68585205078125,1.0,0.3650631308555603,1.0,1.0,0.3563451170921325,1.0,-2.035508871078491,1.467050313949585,0.5684584975242615,1.0038951635360718,0.0,0.0,0.0,45.34842300415039,88.0,158.82498168945312,-0.0,636.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8626900315284729,0.1774019747972488,0.1593562960624694,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.9290876984596252,0.2191062122583389,0.2070255577564239,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8803061246871948,0.1883493065834045,0.131623700261116,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.9037013649940492,0.2034351080656051,0.1923758685588836,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9376096725463868,0.2239271104335785,1.005437254905701,289.6785888671875,289.8500061035156,286.8729553222656,285.9693298339844,289.80078125,297.36004638671875,289.68585205078125,1.0,0.3650631308555603,1.0,1.0,0.3563451170921325,1.0,-2.035508871078491,1.467050313949585,0.5684584975242615,1.0038951635360718,0.0,0.0,0.0,45.34842300415039,88.0,158.82498168945312,-0.0,636.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8043708205223083,0.1806735694408416,0.1626968383789062,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7986755371094,0.8598963618278503,0.2230371087789535,0.2111577987670898,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8196237683296204,0.1913652271032333,0.13404580950737,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.8394577503204346,0.2067660242319107,0.1959497630596161,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8644550442695618,0.2262264192104339,1.0177747011184692,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.36639404296875,289.8072204589844,1.0,0.3801741302013397,1.0,1.0,0.3631603121757507,1.0,-2.066500186920166,1.4718070030212402,0.5946932435035706,1.0019406080245972,0.0,0.0,0.0,57.25556182861328,91.0,165.37705993652344,-0.0,703.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8043708205223083,0.1806735694408416,0.1626968383789062,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7986755371094,0.8598963618278503,0.2230371087789535,0.2111577987670898,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8196237683296204,0.1913652271032333,0.13404580950737,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.8394577503204346,0.2067660242319107,0.1959497630596161,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8644550442695618,0.2262264192104339,1.0177747011184692,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9218444824219,297.36639404296875,289.8072204589844,1.0,0.3801741302013397,1.0,1.0,0.3631603121757507,1.0,-2.066500186920166,1.4718070030212402,0.5946932435035706,1.0019406080245972,0.0,0.0,0.0,57.25556182861328,91.0,165.37705993652344,-0.0,703.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.7872197031974792,0.1823363155126571,0.1643500179052353,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85919189453125,0.8425046801567078,0.2250369936227798,0.2132128328084945,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.8025898337364197,0.1928957998752594,0.135240152478218,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.8228827118873596,0.2084554880857467,0.1977159976959228,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8458074927330017,0.2274245321750641,1.0239177942276,289.86041259765625,289.95001220703125,286.9364013671875,286.0127868652344,289.9820251464844,297.36944580078125,289.86767578125,1.0,0.3863685131072998,1.0,1.0,0.3665679097175598,1.0,-2.081887722015381,1.4740023612976074,0.6078853607177734,1.000800609588623,0.0,0.0,0.0,62.24229431152344,91.0,166.6683349609375,-0.0,733.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162292480469,0.7756052613258362,0.1840233653783798,0.1659943610429763,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9171447753906,0.830979585647583,0.2270649969577789,0.2152624428272247,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.7903492450714111,0.1944475769996643,0.1364254802465438,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168395996094,0.8112971782684326,0.2101659923791885,0.1994701474905014,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172058105469,0.8332387804985046,0.2286537438631057,1.0300590991973877,289.9182434082031,290.04998779296875,286.95831298828125,286.0279235839844,290.0304870605469,297.3725280761719,289.92462158203125,1.0,0.3920100331306457,1.0,1.0,0.368814617395401,1.0,-2.0972299575805664,1.4785544872283936,0.6186755895614624,1.0020079612731934,0.0,0.0,0.0,66.4638671875,79.0,161.1164093017578,-0.0,761.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7765111327171326,0.1874496638774871,0.1690918505191803,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.8317426443099976,0.2311852127313614,0.2191719561815261,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01959228515625,0.7906407117843628,0.1975971907377243,0.1386427283287048,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8116568326950073,0.2136318832635879,0.2027699947357177,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.8321875929832458,0.2311723381280899,1.0414456129074097,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,290.1236267089844,297.3786315917969,290.0270690917969,1.0,0.3969176411628723,1.0,1.0,0.3733080625534057,1.0,-2.125949144363404,1.4866011142730713,0.639348030090332,1.0038186311721802,0.0,0.0,0.0,68.39097595214844,67.0,147.20660400390625,-0.0,794.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7765111327171326,0.1874496638774871,0.1690918505191803,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.8317426443099976,0.2311852127313614,0.2191719561815261,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01959228515625,0.7906407117843628,0.1975971907377243,0.1386427283287048,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8116568326950073,0.2136318832635879,0.2027699947357177,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.8321875929832458,0.2311723381280899,1.0414456129074097,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,290.1236267089844,297.3786315917969,290.0270690917969,1.0,0.3969176411628723,1.0,1.0,0.3733080625534057,1.0,-2.125949144363404,1.4866011142730713,0.639348030090332,1.0038186311721802,0.0,0.0,0.0,68.39097595214844,67.0,147.20660400390625,-0.0,794.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.795589029788971,0.1909814924001693,0.1720814108848571,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.8505164980888367,0.2354141324758529,0.2229751497507095,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8093780279159546,0.2008211016654968,0.1407622694969177,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.829450786113739,0.2171679884195327,0.2059340626001358,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8491029143333435,0.233773872256279,1.0522476434707642,290.1196594238281,290.25,287.04998779296875,286.09228515625,290.21630859375,297.3848876953125,290.12530517578125,1.0,0.3976260721683502,1.0,1.0,0.3778014779090881,1.0,-2.153427600860596,1.493702054023743,0.659725546836853,1.0049355030059814,0.0,0.0,0.0,65.22891235351562,55.0,139.2815704345703,-0.0,807.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1179504394531,0.795589029788971,0.1909814924001693,0.1720814108848571,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.8505164980888367,0.2354141324758529,0.2229751497507095,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.8093780279159546,0.2008211016654968,0.1407622694969177,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.829450786113739,0.2171679884195327,0.2059340626001358,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8491029143333435,0.233773872256279,1.0522476434707642,290.1196594238281,290.25,287.04998779296875,286.09228515625,290.21630859375,297.3848876953125,290.12530517578125,1.0,0.3976260721683502,1.0,1.0,0.3778014779090881,1.0,-2.153427600860596,1.493702054023743,0.659725546836853,1.0049355030059814,0.0,0.0,0.0,65.22891235351562,55.0,139.2815704345703,-0.0,807.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8307592272758484,0.1946843117475509,0.1750901043415069,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.8890694975852966,0.239795908331871,0.2267841696739196,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8432749509811401,0.2041121274232864,0.1428336203098297,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8648653030395508,0.2207677215337753,0.2090294063091278,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8853950500488281,0.2364659756422042,1.0628317594528198,290.2182312011719,290.3500061035156,287.0979919433594,286.1261291503906,290.3140563964844,297.3915405273437,290.22393798828125,1.0,0.3956656754016876,1.0,1.0,0.3828182518482208,1.0,-2.1805341243743896,1.4992635250091553,0.6812704801559448,1.004582405090332,0.0,0.0,0.0,58.80915451049805,43.0,138.03680419921875,-0.0,808.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8307592272758484,0.1946843117475509,0.1750901043415069,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.8890694975852966,0.239795908331871,0.2267841696739196,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8432749509811401,0.2041121274232864,0.1428336203098297,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8648653030395508,0.2207677215337753,0.2090294063091278,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8853950500488281,0.2364659756422042,1.0628317594528198,290.2182312011719,290.3500061035156,287.0979919433594,286.1261291503906,290.3140563964844,297.3915405273437,290.22393798828125,1.0,0.3956656754016876,1.0,1.0,0.3828182518482208,1.0,-2.1805341243743896,1.4992635250091553,0.6812704801559448,1.004582405090332,0.0,0.0,0.0,58.80915451049805,43.0,138.03680419921875,-0.0,808.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.8942556977272034,0.1985434591770172,0.1781651675701141,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.9649934768676758,0.2443333566188812,0.2306565344333648,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9082542657852172,0.2074934393167495,0.1449006348848343,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9358865022659302,0.2244532406330108,0.2121147662401199,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.9586640000343324,0.2392603009939193,1.073459506034851,290.31719970703125,290.45001220703125,287.1467590332031,286.1600646972656,290.4114685058594,297.39862060546875,290.3227844238281,1.0,0.3920603692531585,1.0,1.0,0.3878350555896759,1.0,-2.207831859588623,1.5047683715820312,0.703063428401947,1.004109025001526,0.0,0.0,0.0,50.2481575012207,46.0,137.53799438476562,-0.0,800.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.8942556977272034,0.1985434591770172,0.1781651675701141,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.9649934768676758,0.2443333566188812,0.2306565344333648,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9082542657852172,0.2074934393167495,0.1449006348848343,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9358865022659302,0.2244532406330108,0.2121147662401199,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.9586640000343324,0.2392603009939193,1.073459506034851,290.31719970703125,290.45001220703125,287.1467590332031,286.1600646972656,290.4114685058594,297.39862060546875,290.3227844238281,1.0,0.3920603692531585,1.0,1.0,0.3878350555896759,1.0,-2.207831859588623,1.5047683715820312,0.703063428401947,1.004109025001526,0.0,0.0,0.0,50.2481575012207,46.0,137.53799438476562,-0.0,800.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.9304752349853516,0.2005195170640945,0.1798005849123001,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656311035156,0.995849072933197,0.2466577291488647,0.2327000349760055,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650207519531,0.945975422859192,0.2092191278934478,0.1459998041391372,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.972156584262848,0.2263298779726028,0.2137448936700821,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36553955078125,0.9900992512702942,0.2406940758228302,1.079204559326172,290.3664855957031,290.45001220703125,287.17144775390625,286.17706298828125,290.46002197265625,297.4022827148437,290.3720397949219,1.0,0.391922116279602,1.0,1.0,0.390343427658081,1.0,-2.222139596939087,1.5078805685043335,0.7142589688301086,1.004085659980774,0.0,0.0,0.0,47.39044189453125,46.0,137.2875213623047,-0.0,803.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.9413976073265076,0.202488362789154,0.1815468370914459,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.9922910332679749,0.2493047714233398,0.2247599065303802,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.9559617638587952,0.2109354585409164,0.1471823155879974,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9807720184326172,0.2281974256038665,0.2154877334833145,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.996784210205078,0.2421226799488067,1.0854917764663696,290.4144287109375,290.54998779296875,287.1963195800781,286.194091796875,290.5022888183594,297.40673828125,290.4193725585937,1.0,0.3919678330421448,1.0,1.0,0.3924532234668731,1.0,-2.2254438400268555,1.5050063133239746,0.7204374074935913,1.0005398988723757,0.0,0.0,0.0,46.88203048706055,66.0,133.52078247070312,-0.0,804.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9363650679588318,0.20651176571846,0.18516306579113,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047302246094,0.9958811402320862,0.2550046145915985,0.2358040362596511,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.950040876865387,0.2144580781459808,0.1496441215276718,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9757285118103028,0.2320257425308227,0.2191066145896911,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9913656711578368,0.2450808137655258,1.0987606048583984,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4180908203125,290.5108947753906,1.0,0.4003795981407165,1.0,1.0,0.3966728448867798,1.0,-2.26711654663086,1.5210635662078855,0.7460530400276184,1.006975173950195,0.0,0.0,0.0,49.0821533203125,86.0,130.49026489257812,-0.0,852.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9363650679588318,0.20651176571846,0.18516306579113,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047302246094,0.9958811402320862,0.2550046145915985,0.2358040362596511,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.950040876865387,0.2144580781459808,0.1496441215276718,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9757285118103028,0.2320257425308227,0.2191066145896911,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9913656711578368,0.2450808137655258,1.0987606048583984,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4180908203125,290.5108947753906,1.0,0.4003795981407165,1.0,1.0,0.3966728448867798,1.0,-2.26711654663086,1.5210635662078855,0.7460530400276184,1.006975173950195,0.0,0.0,0.0,49.0821533203125,86.0,130.49026489257812,-0.0,852.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8734279274940491,0.2105338275432586,0.1890841424465179,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5983581542969,0.9416260123252868,0.2593731582164764,0.245088905096054,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8839613199234009,0.217987447977066,0.1523482352495193,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.9081941246986388,0.2358653843402862,0.2230577021837234,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9260545372962952,0.2480349689722061,1.1135532855987549,290.5990905761719,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4217529296875,290.60406494140625,1.0,0.4140910506248474,1.0,1.0,0.400892436504364,1.0,-2.30852484703064,1.5366601943969729,0.7718647718429565,1.013718843460083,0.0,0.0,0.0,58.54536819458008,106.0,128.7062225341797,-0.0,929.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8734279274940491,0.2105338275432586,0.1890841424465179,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5983581542969,0.9416260123252868,0.2593731582164764,0.245088905096054,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8839613199234009,0.217987447977066,0.1523482352495193,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.9081941246986388,0.2358653843402862,0.2230577021837234,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9260545372962952,0.2480349689722061,1.1135532855987549,290.5990905761719,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4217529296875,290.60406494140625,1.0,0.4140910506248474,1.0,1.0,0.400892436504364,1.0,-2.30852484703064,1.5366601943969729,0.7718647718429565,1.013718843460083,0.0,0.0,0.0,58.54536819458008,106.0,128.7062225341797,-0.0,929.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200405836105347,0.2145413160324096,0.1931534707546234,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6968994140625,0.8761053681373596,0.2639454007148742,0.2498412430286407,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283509612083435,0.2215096950531005,0.1551738828420639,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489856719970703,0.239701047539711,0.2271770685911178,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619997501373291,0.2509737014770508,1.1290874481201172,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7879943847656,297.425537109375,290.7032165527344,1.0,0.4305213689804077,1.0,1.0,0.4070324301719665,1.0,-2.346123456954956,1.54548180103302,0.8006417155265808,1.0142066478729248,0.0,0.0,0.0,72.57341003417969,109.0,136.81549072265625,-0.0,1024.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200405836105347,0.2145413160324096,0.1931534707546234,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6968994140625,0.8761053681373596,0.2639454007148742,0.2498412430286407,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283509612083435,0.2215096950531005,0.1551738828420639,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489856719970703,0.239701047539711,0.2271770685911178,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619997501373291,0.2509737014770508,1.1290874481201172,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7879943847656,297.425537109375,290.7032165527344,1.0,0.4305213689804077,1.0,1.0,0.4070324301719665,1.0,-2.346123456954956,1.54548180103302,0.8006417155265808,1.0142066478729248,0.0,0.0,0.0,72.57341003417969,109.0,136.81549072265625,-0.0,1024.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.7952824234962463,0.2186097204685211,0.1971253752708435,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.8494032025337219,0.2687444984912872,0.2546751797199249,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.8033895492553711,0.2250882983207702,0.157922551035881,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239774703979492,0.2435904443264007,0.231191024184227,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348977565765381,0.2539607286453247,1.1440922021865845,290.8013000488281,290.95001220703125,287.4018859863281,286.3310546875,290.89239501953125,297.43017578125,290.8067932128906,1.0,0.4430715143680572,1.0,1.0,0.4131724238395691,1.0,-2.382852077484131,1.553481101989746,0.82937091588974,1.0140832662582395,0.0,0.0,0.0,82.93425750732422,97.0,141.9090118408203,-0.0,1106.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.7952824234962463,0.2186097204685211,0.1971253752708435,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005065917969,0.8494032025337219,0.2687444984912872,0.2546751797199249,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.8033895492553711,0.2250882983207702,0.157922551035881,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239774703979492,0.2435904443264007,0.231191024184227,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348977565765381,0.2539607286453247,1.1440922021865845,290.8013000488281,290.95001220703125,287.4018859863281,286.3310546875,290.89239501953125,297.43017578125,290.8067932128906,1.0,0.4430715143680572,1.0,1.0,0.4131724238395691,1.0,-2.382852077484131,1.553481101989746,0.82937091588974,1.0140832662582395,0.0,0.0,0.0,82.93425750732422,97.0,141.9090118408203,-0.0,1106.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7938162088394165,0.2206809222698211,0.1990198343992233,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524475097656,0.8478464484214783,0.2712168097496032,0.2570358216762543,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015387654304504,0.2269112169742584,0.1592236757278442,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.8222514986991882,0.2455663084983825,0.233096957206726,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8326035141944885,0.2554842531681061,1.1511094570159912,290.85321044921875,290.95001220703125,287.4283752441406,286.3482360839844,290.94384765625,297.43280029296875,290.858642578125,1.0,0.4464751780033111,1.0,1.0,0.4162424206733703,1.0,-2.4002482891082764,1.556848645210266,0.8433995842933655,1.0136128664016724,0.0,0.0,0.0,84.86421203613281,97.0,142.89784240722656,-0.0,1133.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7976046800613403,0.2227838933467865,0.20087231695652,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029541015625,0.8515781164169312,0.2737362384796142,0.2593692243099212,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.8049837946891785,0.2287632972002029,0.1604903191328048,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8254683017730713,0.2475690841674804,0.2349542081356048,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8353300094604492,0.2570342719554901,1.157893419265747,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,297.43560791015625,290.90875244140625,1.0,0.4486378133296966,1.0,1.0,0.418811947107315,1.0,-2.417180061340332,1.561003804206848,0.8561762571334839,1.014011263847351,0.0,0.0,0.0,84.9645004272461,85.0,140.62977600097656,-0.0,1153.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162775635719299,0.2270693480968475,0.2045148611068725,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9986572265625,0.8712148070335388,0.2788935005664825,0.2640091180801391,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225230574607849,0.2325451672077179,0.1629723757505417,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428559899330139,0.2516466379165649,0.2385935485363006,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521237373352051,0.2602055072784424,1.1711010932922363,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4502047002315521,1.0,1.0,0.4239509999752044,1.0,-2.4503519535064697,1.5689849853515625,0.8813671469688416,1.0146198272705078,0.0,0.0,0.0,81.46488952636719,73.0,134.78480529785156,-0.0,1176.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162775635719299,0.2270693480968475,0.2045148611068725,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9986572265625,0.8712148070335388,0.2788935005664825,0.2640091180801391,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225230574607849,0.2325451672077179,0.1629723757505417,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428559899330139,0.2516466379165649,0.2385935485363006,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521237373352051,0.2602055072784424,1.1711010932922363,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4502047002315521,1.0,1.0,0.4239509999752044,1.0,-2.4503519535064697,1.5689849853515625,0.8813671469688416,1.0146198272705078,0.0,0.0,0.0,81.46488952636719,73.0,134.78480529785156,-0.0,1176.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481713533401489,0.2314549386501312,0.2081202715635299,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.908536732196808,0.2841945588588714,0.2686528861522674,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541426062583923,0.2364285886287689,0.1654258966445922,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766477108001709,0.255820631980896,0.2421885430812835,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857190608978271,0.263470858335495,1.1840907335281372,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.09735107421875,1.0,0.4493357241153717,1.0,1.0,0.4290900528430938,1.0,-2.4831349849700928,1.576662302017212,0.9064728021621704,1.014996886253357,0.0,0.0,0.0,74.56376647949219,61.0,130.89991760253906,-0.0,1186.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481713533401489,0.2314549386501312,0.2081202715635299,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.092041015625,0.908536732196808,0.2841945588588714,0.2686528861522674,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541426062583923,0.2364285886287689,0.1654258966445922,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766477108001709,0.255820631980896,0.2421885430812835,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857190608978271,0.263470858335495,1.1840907335281372,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.09735107421875,1.0,0.4493357241153717,1.0,1.0,0.4290900528430938,1.0,-2.4831349849700928,1.576662302017212,0.9064728021621704,1.014996886253357,0.0,0.0,0.0,74.56376647949219,61.0,130.89991760253906,-0.0,1186.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048672914505004,0.2359457612037658,0.2117359042167663,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.183349609375,0.9748978614807128,0.2896389365196228,0.2733442187309265,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112144708633424,0.240397498011589,0.1678813397884369,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391123652458192,0.2600789070129394,0.2457838058471679,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485266804695128,0.266828328371048,1.1970937252044678,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470568895339966,1.0,1.0,0.4341605007648468,1.0,-2.5160069465637207,1.5844866037368774,0.931520402431488,1.0154902935028076,0.0,0.0,0.0,65.54022979736328,49.0,127.70759582519533,-0.0,1186.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048672914505004,0.2359457612037658,0.2117359042167663,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.183349609375,0.9748978614807128,0.2896389365196228,0.2733442187309265,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112144708633424,0.240397498011589,0.1678813397884369,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391123652458192,0.2600789070129394,0.2457838058471679,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485266804695128,0.266828328371048,1.1970937252044678,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470568895339966,1.0,1.0,0.4341605007648468,1.0,-2.5160069465637207,1.5844866037368774,0.931520402431488,1.0154902935028076,0.0,0.0,0.0,65.54022979736328,49.0,127.70759582519533,-0.0,1186.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9653690457344056,0.2404752224683761,0.2155572474002838,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2725830078125,0.9987271428108216,0.296053797006607,0.2554809749126434,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9706612825393676,0.2443397492170334,0.1704547554254531,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9929406046867372,0.264312744140625,0.2495406121015548,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9984264373779296,0.2702052891254425,1.2103570699691772,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.2774353027344,1.0,0.4423927664756775,1.0,1.0,0.4392309188842773,1.0,-2.517864227294922,1.5738208293914795,0.9440434575080872,1.0052090883255005,0.0,0.0,0.0,59.19449996948242,69.0,123.7383041381836,-0.0,1163.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9653690457344056,0.2404752224683761,0.2155572474002838,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2725830078125,0.9987271428108216,0.296053797006607,0.2554809749126434,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.9706612825393676,0.2443397492170334,0.1704547554254531,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9929406046867372,0.264312744140625,0.2495406121015548,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9984264373779296,0.2702052891254425,1.2103570699691772,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.2774353027344,1.0,0.4423927664756775,1.0,1.0,0.4392309188842773,1.0,-2.517864227294922,1.5738208293914795,0.9440434575080872,1.0052090883255005,0.0,0.0,0.0,59.19449996948242,69.0,123.7383041381836,-0.0,1163.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.9698001146316528,0.2427752017974853,0.2175847589969635,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.9985719323158264,0.3001134693622589,0.2541772425174713,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9745138883590698,0.2463340759277343,0.1718207448720932,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.9960417151451112,0.2664536535739898,0.2515269815921783,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9986251592636108,0.2720339894294739,1.2059779167175293,291.31524658203125,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.4724426269531,291.3195495605469,1.0,0.4436151087284088,1.0,1.0,0.4417661428451538,1.0,-2.522312641143799,1.5707885026931765,0.9515241384506226,1.000497579574585,0.0,0.0,0.0,59.15325546264648,69.0,121.65863800048828,-0.0,1166.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
