time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710351228713988,0.2451135367155075,0.2196709215641021,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3480224609375,0.998765766620636,0.3040825724601745,0.2558177411556244,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.975289523601532,0.248365581035614,0.1732294112443924,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966485500335692,0.2686335146427154,0.253572016954422,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987837672233582,0.2739456593990326,1.2135815620422363,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4798889160156,291.3505554199219,1.0,0.4469645917415619,1.0,1.0,0.4399834275245666,1.0,-2.54006290435791,1.584728717803955,0.9553341269493104,1.010195255279541,0.0,0.0,0.0,59.92975616455078,89.0,101.16022491455078,-0.0,1191.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628735780715942,0.2496777772903442,0.2238570302724838,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.38214111328125,0.9990000128746032,0.3113076984882355,0.2685136795043945,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665358066558838,0.2523571848869324,0.1760756373405456,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895102977752686,0.2729353010654449,0.2577114701271057,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939834475517272,0.2774726152420044,1.2437981367111206,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.3840637207031,1.0,0.4594616591930389,1.0,1.0,0.4364179670810699,1.0,-2.6058573722839355,1.6319196224212646,0.9739376306533812,1.0424052476882937,0.0,0.0,0.0,63.7788314819336,109.0,61.9931755065918,-0.0,1289.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628735780715942,0.2496777772903442,0.2238570302724838,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.38214111328125,0.9990000128746032,0.3113076984882355,0.2685136795043945,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665358066558838,0.2523571848869324,0.1760756373405456,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895102977752686,0.2729353010654449,0.2577114701271057,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939834475517272,0.2774726152420044,1.2437981367111206,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.3840637207031,1.0,0.4594616591930389,1.0,1.0,0.4364179670810699,1.0,-2.6058573722839355,1.6319196224212646,0.9739376306533812,1.0424052476882937,0.0,0.0,0.0,63.7788314819336,109.0,61.9931755065918,-0.0,1289.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.906520426273346,0.2539452314376831,0.2280654460191726,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4072265625,0.980539321899414,0.3157754838466644,0.2985306978225708,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094825387001038,0.2561130225658417,0.1789822429418563,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.937137007713318,0.2770135104656219,0.2619461119174957,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.942086398601532,0.2806262075901031,1.2597719430923462,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.48663330078125,291.4084167480469,1.0,0.4767517745494842,1.0,1.0,0.4328525066375732,1.0,-2.673954725265503,1.6807377338409424,0.9932169318199158,1.076302170753479,0.0,0.0,0.0,74.48847198486328,129.0,40.617218017578125,-0.0,1427.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.906520426273346,0.2539452314376831,0.2280654460191726,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4072265625,0.980539321899414,0.3157754838466644,0.2985306978225708,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094825387001038,0.2561130225658417,0.1789822429418563,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.937137007713318,0.2770135104656219,0.2619461119174957,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.942086398601532,0.2806262075901031,1.2597719430923462,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.48663330078125,291.4084167480469,1.0,0.4767517745494842,1.0,1.0,0.4328525066375732,1.0,-2.673954725265503,1.6807377338409424,0.9932169318199158,1.076302170753479,0.0,0.0,0.0,74.48847198486328,129.0,40.617218017578125,-0.0,1427.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8422970771789551,0.2578195333480835,0.2322469353675842,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4073486328125,0.9046857357025146,0.3197409212589264,0.3028048872947693,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8441698551177979,0.2595302760601043,0.1819058805704116,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658297061920166,0.2807600200176239,0.2662112414836883,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687996864318848,0.2834250926971435,1.2757984399795532,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945547580718994,1.0,1.0,0.4260328412055969,1.0,-2.712014675140381,1.7197682857513428,0.9922465085983276,1.106786012649536,0.0,0.0,0.0,92.64776611328124,147.0,7.587490081787109,-0.0,1563.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8422970771789551,0.2578195333480835,0.2322469353675842,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4073486328125,0.9046857357025146,0.3197409212589264,0.3028048872947693,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8441698551177979,0.2595302760601043,0.1819058805704116,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658297061920166,0.2807600200176239,0.2662112414836883,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687996864318848,0.2834250926971435,1.2757984399795532,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945547580718994,1.0,1.0,0.4260328412055969,1.0,-2.712014675140381,1.7197682857513428,0.9922465085983276,1.106786012649536,0.0,0.0,0.0,92.64776611328124,147.0,7.587490081787109,-0.0,1563.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033268451690674,0.2613546848297119,0.2361348271369934,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.39483642578125,0.8597677946090698,0.3240566253662109,0.3074958920478821,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047898411750793,0.2626610398292541,0.1846398115158081,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252072334289551,0.2842230498790741,0.2702239453792572,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269407153129578,0.2859149575233459,1.2905125617980957,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119412541389465,1.0,1.0,0.4192131757736206,1.0,-2.7481164932250977,1.7584182024002075,0.9896982312202454,1.1373299360275269,0.0,0.0,0.0,111.37712097167967,135.0,-10.965472221374512,-0.0,1702.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033268451690674,0.2613546848297119,0.2361348271369934,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.39483642578125,0.8597677946090698,0.3240566253662109,0.3074958920478821,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047898411750793,0.2626610398292541,0.1846398115158081,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252072334289551,0.2842230498790741,0.2702239453792572,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269407153129578,0.2859149575233459,1.2905125617980957,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119412541389465,1.0,1.0,0.4192131757736206,1.0,-2.7481164932250977,1.7584182024002075,0.9896982312202454,1.1373299360275269,0.0,0.0,0.0,111.37712097167967,135.0,-10.965472221374512,-0.0,1702.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961435914039612,0.2630191743373871,0.2378115952014923,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.386962890625,0.8524796962738037,0.3262520134449005,0.3097217082977295,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973902225494385,0.2641364336013794,0.1858097463846206,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183096647262573,0.2858628630638122,0.271962970495224,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8196007013320923,0.2870583534240722,1.2965587377548218,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.3862609863281,1.0,0.5165773630142212,1.0,1.0,0.4158033430576324,1.0,-2.7635741233825684,1.7763640880584717,0.9872100353240968,1.1518582105636597,0.0,0.0,0.0,116.20152282714844,135.0,-16.254058837890625,-0.0,1748.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946081757545471,0.2646406888961792,0.2393411844968795,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37872314453125,0.8510552644729614,0.3284580111503601,0.3118552267551422,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956545352935791,0.2655732631683349,0.1868692934513092,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167037963867188,0.2874609529972076,0.2735501825809479,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175494074821472,0.2881532609462738,1.3018546104431152,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780517578125,1.0,0.51961350440979,1.0,1.0,0.4125615954399109,1.0,-2.777523994445801,1.793118596076965,0.9844053983688354,1.1654902696609497,0.0,0.0,0.0,118.32501220703124,123.0,-19.20818519592285,-0.0,1779.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013936281204224,0.2677970230579376,0.2421223670244217,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623962402344,0.8583645224571228,0.3328855037689209,0.3159453272819519,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020685911178589,0.2683722972869873,0.1887807548046112,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228081464767456,0.2905720770359039,0.2764339745044708,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227489590644836,0.2902390956878662,1.3109813928604126,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220906138420105,1.0,1.0,0.4060781300067901,1.0,-2.80251693725586,1.8251148462295528,0.9774020314216614,1.1918717622756958,0.0,0.0,0.0,117.4792022705078,111.0,-21.90770530700684,-0.0,1813.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013936281204224,0.2677970230579376,0.2421223670244217,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623962402344,0.8583645224571228,0.3328855037689209,0.3159453272819519,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020685911178589,0.2683722972869873,0.1887807548046112,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228081464767456,0.2905720770359039,0.2764339745044708,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227489590644836,0.2902390956878662,1.3109813928604126,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220906138420105,1.0,1.0,0.4060781300067901,1.0,-2.80251693725586,1.8251148462295528,0.9774020314216614,1.1918717622756958,0.0,0.0,0.0,117.4792022705078,111.0,-21.90770530700684,-0.0,1813.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173851370811462,0.2708676159381866,0.2446536868810653,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.345703125,0.8762277364730835,0.3373132348060608,0.319865882396698,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.817689836025238,0.271105408668518,0.1905107796192169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380177021026611,0.2936050593852997,0.2790600657463074,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370320200920105,0.2922242283821106,1.3187817335128784,291.3456115722656,291.1499938964844,288.1369934082031,286.77935791015625,291.333984375,297.4502258300781,291.344970703125,1.0,0.5214173197746277,1.0,1.0,0.3995946645736694,1.0,-2.824883460998535,1.8558894395828247,0.9689940214157104,1.2176001071929932,0.0,0.0,0.0,112.11095428466795,99.0,-22.88527488708496,-0.0,1822.8753662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173851370811462,0.2708676159381866,0.2446536868810653,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.345703125,0.8762277364730835,0.3373132348060608,0.319865882396698,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.817689836025238,0.271105408668518,0.1905107796192169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380177021026611,0.2936050593852997,0.2790600657463074,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370320200920105,0.2922242283821106,1.3187817335128784,291.3456115722656,291.1499938964844,288.1369934082031,286.77935791015625,291.333984375,297.4502258300781,291.344970703125,1.0,0.5214173197746277,1.0,1.0,0.3995946645736694,1.0,-2.824883460998535,1.8558894395828247,0.9689940214157104,1.2176001071929932,0.0,0.0,0.0,112.11095428466795,99.0,-22.88527488708496,-0.0,1822.8753662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738860845565796,0.2470283508300781,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359680175781,0.9042646884918212,0.3417436480522156,0.3236792087554931,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406267762184143,0.2738079130649566,0.1921343058347702,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623754978179932,0.2965973019599914,0.2815320789813995,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602998852729797,0.2941490709781647,1.325761079788208,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188760161399841,1.0,1.0,0.394594669342041,1.0,-2.845632553100586,1.8821672201156616,0.9634652137756348,1.239188551902771,0.0,0.0,0.0,104.03816223144533,87.0,-14.730570793151855,-0.0,1816.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738860845565796,0.2470283508300781,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359680175781,0.9042646884918212,0.3417436480522156,0.3236792087554931,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406267762184143,0.2738079130649566,0.1921343058347702,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623754978179932,0.2965973019599914,0.2815320789813995,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8602998852729797,0.2941490709781647,1.325761079788208,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188760161399841,1.0,1.0,0.394594669342041,1.0,-2.845632553100586,1.8821672201156616,0.9634652137756348,1.239188551902771,0.0,0.0,0.0,104.03816223144533,87.0,-14.730570793151855,-0.0,1816.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755654096603394,0.276895135641098,0.2493283450603485,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309020996094,0.9488663077354432,0.3462055623531341,0.3274540305137634,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752470016479492,0.276521772146225,0.1937136948108673,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993217349052429,0.2995922565460205,0.2839355766773224,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959762454032898,0.2960606515407562,1.3323400020599363,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.3307800292969,1.0,0.515245258808136,1.0,1.0,0.3895946741104126,1.0,-2.865628480911255,1.908088207244873,0.9575403332710266,1.2605775594711304,0.0,0.0,0.0,94.31940460205078,75.0,-9.024663925170898,-0.0,1800.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755654096603394,0.276895135641098,0.2493283450603485,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309020996094,0.9488663077354432,0.3462055623531341,0.3274540305137634,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752470016479492,0.276521772146225,0.1937136948108673,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993217349052429,0.2995922565460205,0.2839355766773224,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959762454032898,0.2960606515407562,1.3323400020599363,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.3307800292969,1.0,0.515245258808136,1.0,1.0,0.3895946741104126,1.0,-2.865628480911255,1.908088207244873,0.9575403332710266,1.2605775594711304,0.0,0.0,0.0,94.31940460205078,75.0,-9.024663925170898,-0.0,1800.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996636867523193,0.2783942520618438,0.2504595518112182,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3291320800781,0.9754120707511902,0.3484463691711426,0.3293358981609344,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899176836013794,0.2778832018375397,0.194495290517807,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9260269403457642,0.3010921478271484,0.2851240336894989,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9214925169944764,0.2970137894153595,1.3355432748794556,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.3265075683594,297.4374694824219,291.3290405273437,1.0,0.5131773948669434,1.0,1.0,0.3870946764945984,1.0,-2.8754680156707764,1.921035885810852,0.9544321894645692,1.271292805671692,0.0,0.0,0.0,89.06591796875,75.0,-7.130301475524902,-0.0,1790.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310142397880554,0.2798822522163391,0.2515877485275268,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3248596191406,0.9990000128746032,0.350693792104721,0.3303814530372619,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.930273175239563,0.2792414426803589,0.1952794343233108,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584718346595764,0.3025880455970764,0.2863149642944336,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9535534977912904,0.2979600131511688,1.3387446403503418,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3173217773437,297.4353942871094,291.3242492675781,1.0,0.5109457969665527,1.0,1.0,0.3835233747959137,1.0,-2.8841354846954346,1.936035752296448,0.948099672794342,1.2844890356063845,0.0,0.0,0.0,83.82893371582031,93.0,-11.123568534851074,-0.0,1778.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336546659469604,0.2827531993389129,0.2541900277137756,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.30792236328125,0.9990000128746032,0.355543315410614,0.3318056166172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326235055923462,0.2818939089775085,0.1971413195133209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607100486755372,0.3055196702480316,0.2890957593917846,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.954639196395874,0.2997855246067047,1.3470054864883425,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152101516723633,1.0,1.0,0.3763807713985443,1.0,-2.9046499729156494,1.9687895774841309,0.935860514640808,1.3122092485427856,0.0,0.0,0.0,84.77481842041016,111.0,-19.610271453857425,-0.0,1815.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336546659469604,0.2827531993389129,0.2541900277137756,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.30792236328125,0.9990000128746032,0.355543315410614,0.3318056166172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326235055923462,0.2818939089775085,0.1971413195133209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607100486755372,0.3055196702480316,0.2890957593917846,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.954639196395874,0.2997855246067047,1.3470054864883425,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.5152101516723633,1.0,1.0,0.3763807713985443,1.0,-2.9046499729156494,1.9687895774841309,0.935860514640808,1.3122092485427856,0.0,0.0,0.0,84.77481842041016,111.0,-19.610271453857425,-0.0,1815.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90262633562088,0.2854701578617096,0.2569058239459991,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2914123535156,0.980255365371704,0.359746366739273,0.3400964736938476,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90156090259552,0.2844460308551788,0.1991299390792846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289805293083192,0.3083575069904327,0.2920542955398559,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9212777614593506,0.301502376794815,1.3560572862625122,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245688557624817,1.0,1.0,0.3692381381988525,1.0,-2.934857130050659,2.008012056350708,0.9268451929092408,1.3446589708328247,0.0,0.0,0.0,92.46786499023438,129.0,-22.314342498779297,-0.0,1901.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90262633562088,0.2854701578617096,0.2569058239459991,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2914123535156,0.980255365371704,0.359746366739273,0.3400964736938476,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.90156090259552,0.2844460308551788,0.1991299390792846,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289805293083192,0.3083575069904327,0.2920542955398559,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9212777614593506,0.301502376794815,1.3560572862625122,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245688557624817,1.0,1.0,0.3692381381988525,1.0,-2.934857130050659,2.008012056350708,0.9268451929092408,1.3446589708328247,0.0,0.0,0.0,92.46786499023438,129.0,-22.314342498779297,-0.0,1901.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633370995521545,0.288013607263565,0.2596520781517029,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2796325683594,0.9374345541000366,0.3638497591018677,0.3444127738475799,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622347116470337,0.2868676781654358,0.2011743336915969,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858515620231628,0.3110685646533966,0.2950928509235382,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783666491508484,0.3030681908130646,1.3653851747512815,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.2793273925781,1.0,0.5362787842750549,1.0,1.0,0.3633650541305542,1.0,-2.960513114929199,2.041250705718994,0.91926246881485,1.3721121549606323,0.0,0.0,0.0,105.23715209960938,147.0,-16.774518966674805,-0.0,2008.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633370995521545,0.288013607263565,0.2596520781517029,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2796325683594,0.9374345541000366,0.3638497591018677,0.3444127738475799,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622347116470337,0.2868676781654358,0.2011743336915969,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858515620231628,0.3110685646533966,0.2950928509235382,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783666491508484,0.3030681908130646,1.3653851747512815,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.2793273925781,1.0,0.5362787842750549,1.0,1.0,0.3633650541305542,1.0,-2.960513114929199,2.041250705718994,0.91926246881485,1.3721121549606323,0.0,0.0,0.0,105.23715209960938,147.0,-16.774518966674805,-0.0,2008.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308500647544861,0.2904483377933502,0.262383222579956,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.8971750140190125,0.3679527044296264,0.3488312363624573,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297795057296753,0.2892134189605713,0.2032309770584106,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510702252388,0.3137039244174957,0.2981486916542053,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843370795249939,0.3045361340045929,1.3746931552886963,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493080615997314,1.0,1.0,0.3574919700622558,1.0,-2.9864418506622314,2.074862480163574,0.911579430103302,1.3998444080352783,0.0,0.0,0.0,120.46356964111328,150.0,-12.486357688903809,-0.0,2130.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308500647544861,0.2904483377933502,0.262383222579956,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.8971750140190125,0.3679527044296264,0.3488312363624573,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297795057296753,0.2892134189605713,0.2032309770584106,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510702252388,0.3137039244174957,0.2981486916542053,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.843370795249939,0.3045361340045929,1.3746931552886963,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493080615997314,1.0,1.0,0.3574919700622558,1.0,-2.9864418506622314,2.074862480163574,0.911579430103302,1.3998444080352783,0.0,0.0,0.0,120.46356964111328,150.0,-12.486357688903809,-0.0,2130.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215627074241638,0.2916302978992462,0.2636475265026092,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684020996094,0.8865073323249817,0.3699950575828552,0.3509620130062103,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204703330993652,0.2903621196746826,0.204188659787178,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413007259368896,0.314996987581253,0.299580842256546,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333815932273865,0.3052380681037903,1.3788591623306274,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541805028915405,1.0,1.0,0.3545553982257843,1.0,-2.998406410217285,2.0911295413970947,0.9072768688201904,1.4134297370910645,0.0,0.0,0.0,126.22602081298828,150.0,-11.027767181396484,-0.0,2180.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149462938308716,0.2927995026111603,0.2648541629314422,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.266845703125,0.8791924715042114,0.3720364272594452,0.3530451655387878,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138146996498108,0.2915039360523224,0.205106109380722,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345636129379272,0.3162819743156433,0.3009577095508575,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263155221939087,0.3059271574020386,1.3827412128448486,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584484338760376,1.0,1.0,0.3521777391433716,1.0,-3.00978684425354,2.1055588722229004,0.9042279124259948,1.4252898693084717,0.0,0.0,0.0,130.8650665283203,138.0,-7.010427474975586,-0.0,2224.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166975975036621,0.2951457500457763,0.2669519484043121,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.8821095824241638,0.376148521900177,0.3569040298461914,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155398368835449,0.2938056290149688,0.2067044079303741,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836363673210144,0.3188636600971222,0.3033861219882965,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271638751029968,0.3073043525218963,1.38890278339386,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611382126808167,1.0,1.0,0.3474223613739013,1.0,-3.0291996002197266,2.132171869277954,0.8970277309417725,1.4475464820861816,0.0,0.0,0.0,131.80836486816406,126.0,-0.0025156831834465,-0.0,2264.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8166975975036621,0.2951457500457763,0.2669519484043121,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687683105469,0.8821095824241638,0.376148521900177,0.3569040298461914,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155398368835449,0.2938056290149688,0.2067044079303741,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.836363673210144,0.3188636600971222,0.3033861219882965,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271638751029968,0.3073043525218963,1.38890278339386,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611382126808167,1.0,1.0,0.3474223613739013,1.0,-3.0291996002197266,2.132171869277954,0.8970277309417725,1.4475464820861816,0.0,0.0,0.0,131.80836486816406,126.0,-0.0025156831834465,-0.0,2264.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287004232406616,0.2975291013717651,0.2688689827919006,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.8973020911216736,0.3803216814994812,0.3605951964855194,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275324106216431,0.2961611747741699,0.2081727236509323,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488878607749939,0.3214909732341766,0.3056304156780243,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.838403582572937,0.3087142705917358,1.3941283226013184,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604516863822937,1.0,1.0,0.3426670134067535,1.0,-3.0466878414154053,2.157704591751098,0.888983428478241,1.4691179990768433,0.0,0.0,0.0,127.0722885131836,114.0,3.852716445922852,-0.0,2271.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287004232406616,0.2975291013717651,0.2688689827919006,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.8973020911216736,0.3803216814994812,0.3605951964855194,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275324106216431,0.2961611747741699,0.2081727236509323,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488878607749939,0.3214909732341766,0.3056304156780243,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.838403582572937,0.3087142705917358,1.3941283226013184,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604516863822937,1.0,1.0,0.3426670134067535,1.0,-3.0466878414154053,2.157704591751098,0.888983428478241,1.4691179990768433,0.0,0.0,0.0,127.0722885131836,114.0,3.852716445922852,-0.0,2271.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488539457321167,0.2999424040317535,0.2706971764564514,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2775573730469,0.9238563776016236,0.384553462266922,0.3642182946205139,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476172089576721,0.2985706031322479,0.2095874547958374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705567717552185,0.3241665661334991,0.3077962100505829,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582751750946045,0.3101628720760345,1.39893639087677,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578342080116272,1.0,1.0,0.3378520011901855,1.0,-3.063326597213745,2.183009386062622,0.8803172707557678,1.4906458854675293,0.0,0.0,0.0,119.15902709960938,102.0,6.372092247009277,-0.0,2260.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
