time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488539457321167,0.2999424040317535,0.2706971764564514,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2775573730469,0.9238563776016236,0.384553462266922,0.3642182946205139,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476172089576721,0.2985706031322479,0.2095874547958374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705567717552185,0.3241665661334991,0.3077962100505829,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582751750946045,0.3101628720760345,1.39893639087677,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578342080116272,1.0,1.0,0.3378520011901855,1.0,-3.063326597213745,2.183009386062622,0.8803172707557678,1.4906458854675293,0.0,0.0,0.0,119.15902709960938,102.0,6.372092247009277,-0.0,2260.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792482614517212,0.3023769855499267,0.2724782824516296,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845458984375,0.9624800682067872,0.3888384997844696,0.3678210079669952,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779166340827942,0.3010286390781402,0.2109842002391815,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027881622314452,0.3268871009349823,0.3099337816238403,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885254263877869,0.311648279428482,1.403573513031006,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541446208953857,1.0,1.0,0.3330369591712951,1.0,-3.079623222351074,2.2082438468933105,0.8713793754577637,1.5121785402297974,0.0,0.0,0.0,109.43437957763672,90.0,9.034540176391602,-0.0,2238.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792482614517212,0.3023769855499267,0.2724782824516296,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845458984375,0.9624800682067872,0.3888384997844696,0.3678210079669952,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779166340827942,0.3010286390781402,0.2109842002391815,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027881622314452,0.3268871009349823,0.3099337816238403,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885254263877869,0.311648279428482,1.403573513031006,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541446208953857,1.0,1.0,0.3330369591712951,1.0,-3.079623222351074,2.2082438468933105,0.8713793754577637,1.5121785402297974,0.0,0.0,0.0,109.43437957763672,90.0,9.034540176391602,-0.0,2238.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995413184165955,0.3036007881164551,0.2733592391014099,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.288818359375,0.9834706783294678,0.3910000324249267,0.3696237206459045,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981865644454956,0.3022747635841369,0.211682379245758,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256616234779358,0.3282634317874908,0.3110012114048004,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9088011384010316,0.3124040961265564,1.4058727025985718,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520607233047485,1.0,1.0,0.3306294679641723,1.0,-3.0877366065979004,2.2208917140960693,0.8668447136878967,1.5229836702346802,0.0,0.0,0.0,104.1520004272461,90.0,10.406343460083008,-0.0,2225.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229299426078796,0.3048196136951446,0.2742593288421631,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929077148437,0.9990000128746032,0.3931904137134552,0.3687699437141418,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213953018188475,0.3035231232643127,0.2124003469944,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.950752019882202,0.3296415209770202,0.312094897031784,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328922629356384,0.3131596744060516,1.408287763595581,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497227311134338,1.0,1.0,0.3279038965702057,1.0,-3.0929601192474365,2.232492685317993,0.8604675531387329,1.5337717533111572,0.0,0.0,0.0,99.22027587890624,93.0,10.280259132385254,-0.0,2209.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393531084060668,0.3071877062320709,0.2762918770313263,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2983093261719,0.9990000128746032,0.3987092673778534,0.3550119400024414,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379109144210817,0.3059794306755066,0.2140354514122009,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662296772003174,0.3323586881160736,0.3145523965358734,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480950832366944,0.3146325945854187,1.4143882989883425,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481243133544922,1.0,1.0,0.3224527537822723,1.0,-3.0910468101501465,2.247753143310547,0.8432938456535339,1.5491957664489746,0.0,0.0,0.0,96.47315979003906,96.0,8.580829620361328,-0.0,2191.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393531084060668,0.3071877062320709,0.2762918770313263,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2983093261719,0.9990000128746032,0.3987092673778534,0.3550119400024414,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379109144210817,0.3059794306755066,0.2140354514122009,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662296772003174,0.3323586881160736,0.3145523965358734,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480950832366944,0.3146325945854187,1.4143882989883425,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481243133544922,1.0,1.0,0.3224527537822723,1.0,-3.0910468101501465,2.247753143310547,0.8432938456535339,1.5491957664489746,0.0,0.0,0.0,96.47315979003906,96.0,8.580829620361328,-0.0,2191.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949369728565216,0.3095349669456482,0.278342992067337,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3059997558594,0.9990000128746032,0.4050689041614532,0.3477235436439514,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481055736541748,0.3084529936313629,0.2157122045755386,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752328991889954,0.3350948691368103,0.3170681595802307,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568582773208618,0.3161370456218719,1.420811653137207,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484796762466431,1.0,1.0,0.3170015811920166,1.0,-3.097505807876587,2.268653154373169,0.828852653503418,1.5685054063796997,0.0,0.0,0.0,95.37045288085938,114.0,10.589781761169434,-0.0,2197.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949369728565216,0.3095349669456482,0.278342992067337,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3059997558594,0.9990000128746032,0.4050689041614532,0.3477235436439514,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481055736541748,0.3084529936313629,0.2157122045755386,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752328991889954,0.3350948691368103,0.3170681595802307,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568582773208618,0.3161370456218719,1.420811653137207,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484796762466431,1.0,1.0,0.3170015811920166,1.0,-3.097505807876587,2.268653154373169,0.828852653503418,1.5685054063796997,0.0,0.0,0.0,95.37045288085938,114.0,10.589781761169434,-0.0,2197.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93900465965271,0.311901718378067,0.2805434763431549,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.4108771085739136,0.3608238101005554,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378967881202698,0.3109844028949737,0.2175308912992477,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966305673122406,0.3378908038139343,0.319777101278305,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457870721817015,0.3177063167095184,1.4281924962997437,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559120774269104,1.0,1.0,0.3108364045619964,1.0,-3.1301798820495605,2.3095815181732178,0.8205985426902771,1.601601004600525,0.0,0.0,0.0,99.1781234741211,132.0,11.19197940826416,-0.0,2277.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93900465965271,0.311901718378067,0.2805434763431549,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.313720703125,0.9990000128746032,0.4108771085739136,0.3608238101005554,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378967881202698,0.3109844028949737,0.2175308912992477,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966305673122406,0.3378908038139343,0.319777101278305,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457870721817015,0.3177063167095184,1.4281924962997437,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559120774269104,1.0,1.0,0.3108364045619964,1.0,-3.1301798820495605,2.3095815181732178,0.8205985426902771,1.601601004600525,0.0,0.0,0.0,99.1781234741211,132.0,11.19197940826416,-0.0,2277.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145318269729614,0.3142357766628265,0.2828494310379028,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233947753906,0.9990000128746032,0.4146050810813904,0.3894450664520263,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913691222667694,0.3135243952274322,0.2194605320692062,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.94320148229599,0.3406990170478821,0.3226392865180969,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202955365180968,0.3192598223686218,1.4362205266952517,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681959390640259,1.0,1.0,0.3046711981296539,1.0,-3.18269944190979,2.364427328109741,0.818272054195404,1.644425392150879,0.0,0.0,0.0,107.11071014404295,150.0,13.246685981750488,-0.0,2419.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145318269729614,0.3142357766628265,0.2828494310379028,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233947753906,0.9990000128746032,0.4146050810813904,0.3894450664520263,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.913691222667694,0.3135243952274322,0.2194605320692062,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.94320148229599,0.3406990170478821,0.3226392865180969,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202955365180968,0.3192598223686218,1.4362205266952517,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681959390640259,1.0,1.0,0.3046711981296539,1.0,-3.18269944190979,2.364427328109741,0.818272054195404,1.644425392150879,0.0,0.0,0.0,107.11071014404295,150.0,13.246685981750488,-0.0,2419.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900766372680664,0.3153332769870758,0.2841296792030334,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3291320800781,0.9816187024116516,0.4158838987350464,0.3936361670494079,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894473314285278,0.314738929271698,0.2205343693494796,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157584309577942,0.3420491516590118,0.3242194056510925,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946976661682129,0.3199617266654968,1.4408599138259888,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747612714767456,1.0,1.0,0.301588624715805,1.0,-3.197622060775757,2.384147882461548,0.8134740591049194,1.6613953113555908,0.0,0.0,0.0,114.93953704833984,150.0,13.479131698608398,-0.0,2491.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687103390693665,0.3163849711418152,0.2853823900222778,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3261108398437,0.9591447710990906,0.4174220263957977,0.3952756524085998,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682246804237366,0.3159195482730865,0.2215937077999115,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928813338279724,0.3433670401573181,0.3257811665534973,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.872748076915741,0.3206197619438171,1.4453500509262085,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813682079315186,1.0,1.0,0.2960012853145599,1.0,-3.210176944732666,2.409723281860352,0.8004536032676697,1.6839680671691897,0.0,0.0,0.0,123.30046844482422,168.0,0.029853481799364,-0.0,2561.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351580500602722,0.318275898694992,0.2877522110939026,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3043518066406,0.9163404107093812,0.4208692610263824,0.3990603685379028,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349639177322388,0.3181210160255432,0.2236407846212387,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572390675544739,0.3458508551120758,0.3288146257400512,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381334543228149,0.3217662870883941,1.453800916671753,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946463942527771,1.0,1.0,0.2848266661167145,1.0,-3.23384976387024,2.46108627319336,0.7727633714675903,1.729941487312317,0.0,0.0,0.0,140.83876037597656,171.0,-21.47666358947754,-0.0,2705.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351580500602722,0.318275898694992,0.2877522110939026,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3043518066406,0.9163404107093812,0.4208692610263824,0.3990603685379028,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349639177322388,0.3181210160255432,0.2236407846212387,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572390675544739,0.3458508551120758,0.3288146257400512,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381334543228149,0.3217662870883941,1.453800916671753,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946463942527771,1.0,1.0,0.2848266661167145,1.0,-3.23384976387024,2.46108627319336,0.7727633714675903,1.729941487312317,0.0,0.0,0.0,140.83876037597656,171.0,-21.47666358947754,-0.0,2705.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819067120552063,0.3199429214000702,0.2896843552589416,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2805480957031,0.896910548210144,0.42448890209198,0.4028528034687042,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191530108451843,0.3201454579830169,0.2253852635622024,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405531644821167,0.348160058259964,0.3314432799816131,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214030265808105,0.3227196335792541,1.460243821144104,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034969687461853,1.0,1.0,0.2736520171165466,1.0,-3.253744840621948,2.510033369064331,0.7437114715576172,1.7743945121765137,0.0,0.0,0.0,152.4049835205078,159.0,-29.733097076416016,-0.0,2810.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819067120552063,0.3199429214000702,0.2896843552589416,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2805480957031,0.896910548210144,0.42448890209198,0.4028528034687042,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191530108451843,0.3201454579830169,0.2253852635622024,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405531644821167,0.348160058259964,0.3314432799816131,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214030265808105,0.3227196335792541,1.460243821144104,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034969687461853,1.0,1.0,0.2736520171165466,1.0,-3.253744840621948,2.510033369064331,0.7437114715576172,1.7743945121765137,0.0,0.0,0.0,152.4049835205078,159.0,-29.733097076416016,-0.0,2810.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192449808120728,0.3213718831539154,0.2910563945770263,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2207336425781,0.8982646465301514,0.4280495047569275,0.4062607586383819,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196373581886292,0.3219791948795318,0.2267226576805114,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411396741867065,0.3502777516841888,0.3335194885730743,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210269808769226,0.3234691619873047,1.464000582695007,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.21783447265625,1.0,0.6057224273681641,1.0,1.0,0.2539480030536651,1.0,-3.2681241035461426,2.5808231830596924,0.6873008608818054,1.8418612480163568,0.0,0.0,0.0,153.73828125,147.0,-74.06634521484375,-0.0,2848.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192449808120728,0.3213718831539154,0.2910563945770263,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2207336425781,0.8982646465301514,0.4280495047569275,0.4062607586383819,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196373581886292,0.3219791948795318,0.2267226576805114,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411396741867065,0.3502777516841888,0.3335194885730743,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210269808769226,0.3234691619873047,1.464000582695007,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.21783447265625,1.0,0.6057224273681641,1.0,1.0,0.2539480030536651,1.0,-3.2681241035461426,2.5808231830596924,0.6873008608818054,1.8418612480163568,0.0,0.0,0.0,153.73828125,147.0,-74.06634521484375,-0.0,2848.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275970220565796,0.3224386870861053,0.2919042110443115,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.910009503364563,0.431340217590332,0.4092223942279815,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283462524414062,0.3235164284706116,0.2276991456747055,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504155874252319,0.3520994782447815,0.3351087272167206,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288785219192505,0.3239118158817291,1.4654046297073364,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043941378593445,1.0,1.0,0.2342439740896225,1.0,-3.2774851322174072,2.648167133331299,0.6293179988861084,1.906972885131836,0.0,0.0,0.0,149.3866424560547,135.0,-96.55743408203124,-0.0,2844.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275970220565796,0.3224386870861053,0.2919042110443115,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446533203125,0.910009503364563,0.431340217590332,0.4092223942279815,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283462524414062,0.3235164284706116,0.2276991456747055,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504155874252319,0.3520994782447815,0.3351087272167206,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288785219192505,0.3239118158817291,1.4654046297073364,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043941378593445,1.0,1.0,0.2342439740896225,1.0,-3.2774851322174072,2.648167133331299,0.6293179988861084,1.906972885131836,0.0,0.0,0.0,149.3866424560547,135.0,-96.55743408203124,-0.0,2844.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339039087295532,0.3228724598884582,0.2921839654445648,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1064147949219,0.9192808270454408,0.432901531457901,0.4105708003044128,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348569869995117,0.3242004811763763,0.2280875891447067,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574703931808472,0.3529235124588012,0.3357667624950409,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349565267562866,0.3240395486354828,1.4654312133789062,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028626561164856,1.0,1.0,0.2243919670581817,1.0,-3.280735969543457,2.6803555488586426,0.6003804206848145,1.9383567571640008,0.0,0.0,0.0,145.94581604003906,135.0,-100.9457550048828,-0.0,2831.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415796160697937,0.323250949382782,0.2923921942710876,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0648498535156,0.9306458234786988,0.4344128370285034,0.4118503034114837,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.842760443687439,0.324837327003479,0.2284260690212249,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660863637924194,0.3536984920501709,0.3363553881645202,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424075841903687,0.324113667011261,1.4651072025299072,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009230017662048,1.0,1.0,0.2129632383584976,1.0,-3.283252477645874,2.7159759998321533,0.5672765374183655,1.973315954208374,0.0,0.0,0.0,141.9239044189453,123.0,-109.47029113769533,-0.0,2814.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613185286521912,0.3238148391246795,0.2925997376441955,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97662353515625,0.9578325748443604,0.4372560977935791,0.4142031669616699,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630475401878357,0.325948029756546,0.2289608865976333,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880545496940613,0.355081558227539,0.3373363018035888,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616840839385986,0.3240837156772613,1.463474154472351,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961233377456665,1.0,1.0,0.1901057660579681,1.0,-3.286195039749145,2.784263610839844,0.5019314885139465,2.0407514572143555,0.0,0.0,0.0,132.71368408203125,111.0,-118.02110290527344,-0.0,2769.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613185286521912,0.3238148391246795,0.2925997376441955,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97662353515625,0.9578325748443604,0.4372560977935791,0.4142031669616699,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630475401878357,0.325948029756546,0.2289608865976333,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880545496940613,0.355081558227539,0.3373363018035888,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616840839385986,0.3240837156772613,1.463474154472351,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961233377456665,1.0,1.0,0.1901057660579681,1.0,-3.286195039749145,2.784263610839844,0.5019314885139465,2.0407514572143555,0.0,0.0,0.0,132.71368408203125,111.0,-118.02110290527344,-0.0,2769.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888327419757843,0.3242019712924957,0.2925941050052643,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.894775390625,0.9874852895736694,0.4399404227733612,0.4163488745689392,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906992673873901,0.3269065916538238,0.2293500751256942,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181713461875916,0.3563044667243957,0.3381134271621704,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888168215751648,0.32387775182724,1.460803747177124,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904709100723267,1.0,1.0,0.1672483086585998,1.0,-3.286963939666748,2.847554922103882,0.4394090175628662,2.1036713123321533,0.0,0.0,0.0,122.5121841430664,99.0,-113.9920425415039,-0.0,2714.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888327419757843,0.3242019712924957,0.2925941050052643,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.894775390625,0.9874852895736694,0.4399404227733612,0.4163488745689392,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906992673873901,0.3269065916538238,0.2293500751256942,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181713461875916,0.3563044667243957,0.3381134271621704,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888168215751648,0.32387775182724,1.460803747177124,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904709100723267,1.0,1.0,0.1672483086585998,1.0,-3.286963939666748,2.847554922103882,0.4394090175628662,2.1036713123321533,0.0,0.0,0.0,122.5121841430664,99.0,-113.9920425415039,-0.0,2714.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137309193611144,0.3243300914764404,0.2925234138965606,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7732849121094,0.9990000128746032,0.442877322435379,0.4037330150604248,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170677065849304,0.3276423215866089,0.2297060042619705,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947834610939026,0.3573006987571716,0.3388392925262451,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129334688186646,0.3234386146068573,1.4578373432159424,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832682251930237,1.0,1.0,0.1433677822351455,1.0,-3.2694790363311768,2.938443899154663,0.3310351371765136,2.198540449142456,0.0,0.0,0.0,114.2500457763672,87.0,-175.25283813476562,-0.0,2633.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137309193611144,0.3243300914764404,0.2925234138965606,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7732849121094,0.9990000128746032,0.442877322435379,0.4037330150604248,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170677065849304,0.3276423215866089,0.2297060042619705,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947834610939026,0.3573006987571716,0.3388392925262451,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129334688186646,0.3234386146068573,1.4578373432159424,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832682251930237,1.0,1.0,0.1433677822351455,1.0,-3.2694790363311768,2.938443899154663,0.3310351371765136,2.198540449142456,0.0,0.0,0.0,114.2500457763672,87.0,-175.25283813476562,-0.0,2633.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380992650985718,0.3235261440277099,0.2918405532836914,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53759765625,0.9990000128746032,0.447354257106781,0.3762978017330169,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423305988311768,0.3276049494743347,0.2296752333641052,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715645909309388,0.3575455248355865,0.3390575647354126,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936808168888092,0.3222933113574981,1.4525991678237915,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735089778900146,1.0,1.0,0.1194872483611106,1.0,-3.229614734649658,3.058320999145508,0.1712937206029892,2.3268792629241943,0.0,0.0,0.0,106.94144439697266,105.0,-290.1259765625,-0.0,2514.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380992650985718,0.3235261440277099,0.2918405532836914,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53759765625,0.9990000128746032,0.447354257106781,0.3762978017330169,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423305988311768,0.3276049494743347,0.2296752333641052,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715645909309388,0.3575455248355865,0.3390575647354126,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936808168888092,0.3222933113574981,1.4525991678237915,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735089778900146,1.0,1.0,0.1194872483611106,1.0,-3.229614734649658,3.058320999145508,0.1712937206029892,2.3268792629241943,0.0,0.0,0.0,106.94144439697266,105.0,-290.1259765625,-0.0,2514.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.940358579158783,0.3227851092815399,0.2912397086620331,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.9990000128746032,0.4497649073600769,0.3731740117073059,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450365900993348,0.3273033201694488,0.2295024991035461,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740527272224426,0.3573892116546631,0.338960200548172,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389445781707764,0.3214617371559143,1.4490967988967896,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.572360098361969,1.0,1.0,0.1075469851493835,1.0,-3.2205586433410645,3.1160547733306885,0.1045040562748909,2.3858582973480225,0.0,0.0,0.0,105.95480346679688,105.0,-304.9385070800781,-0.0,2491.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355527758598328,0.3219563364982605,0.2905604839324951,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.9990000128746032,0.451625794172287,0.3772977590560913,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940766453742981,0.3269188702106476,0.2292831093072891,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704939126968384,0.3571451008319855,0.3387982845306396,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340302348136902,0.3205411434173584,1.4453163146972656,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729560256004333,1.0,1.0,0.0989514365792274,1.0,-3.2196829319000244,3.1522469520568848,0.0674361288547515,2.421922206878662,0.0,0.0,0.0,106.7676010131836,123.0,-261.1373596191406,-0.0,2494.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149130582809448,0.3206253349781036,0.2894326448440552,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.9990000128746032,0.4534833133220672,0.3981072604656219,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208964705467224,0.3263627886772156,0.2289661020040512,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525022506713868,0.3568288087844848,0.3386049568653106,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131456613540648,0.3188638687133789,1.438410758972168,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782475471496582,1.0,1.0,0.0823273807764053,1.0,-3.234409809112549,3.2093288898468018,0.0250807758420705,2.475227832794189,0.0,0.0,0.0,111.7369155883789,123.0,-145.87937927246094,-0.0,2551.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
