time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.914058804512024,0.3205896914005279,0.2894035875797272,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9990000128746032,0.4535056352615356,0.3990485072135925,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.920047402381897,0.3263513445854187,0.2289610803127288,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516823291778564,0.3568248450756073,0.338605523109436,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122855067253112,0.3188119828701019,1.4382028579711914,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785113573074341,1.0,1.0,0.0817603319883346,1.0,-3.235250473022461,3.211089611053467,0.0241608265787363,2.4767873287200928,0.0,0.0,0.0,111.97412872314452,126.0,-142.0688934326172,-0.0,2554.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985485434532166,0.319804698228836,0.2887110114097595,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.9990000128746032,0.4537730813026428,0.417596697807312,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045199751853944,0.3262337744235992,0.2289091795682907,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356457591056824,0.3569195568561554,0.3387421667575836,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.89642333984375,0.3174104690551758,1.432268142700195,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830029845237732,1.0,1.0,0.0645692273974418,1.0,-3.249701738357544,3.2428104877471924,0.0068914094008505,2.5053577423095703,0.0,0.0,0.0,116.67406463623048,129.0,-39.56031799316406,-0.0,2609.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985485434532166,0.319804698228836,0.2887110114097595,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489318847656,0.9990000128746032,0.4537730813026428,0.417596697807312,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045199751853944,0.3262337744235992,0.2289091795682907,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356457591056824,0.3569195568561554,0.3387421667575836,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.89642333984375,0.3174104690551758,1.432268142700195,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830029845237732,1.0,1.0,0.0645692273974418,1.0,-3.249701738357544,3.2428104877471924,0.0068914094008505,2.5053577423095703,0.0,0.0,0.0,116.67406463623048,129.0,-39.56031799316406,-0.0,2609.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864133358001709,0.3196543455123901,0.2885793149471283,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.9977315664291382,0.4540948569774627,0.430129200220108,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928212523460388,0.3266512155532837,0.2292163521051406,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922137439250946,0.3575305938720703,0.3393430411815643,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883616030216217,0.316471666097641,1.4282459020614624,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869633555412292,1.0,1.0,0.0491561032831668,1.0,-3.2610013484954834,3.2591495513916016,0.0018519439036026,2.519328594207764,0.0,0.0,0.0,120.97962188720705,132.0,29.800148010253903,-0.0,2656.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864133358001709,0.3196543455123901,0.2885793149471283,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.9977315664291382,0.4540948569774627,0.430129200220108,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928212523460388,0.3266512155532837,0.2292163521051406,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922137439250946,0.3575305938720703,0.3393430411815643,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883616030216217,0.316471666097641,1.4282459020614624,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869633555412292,1.0,1.0,0.0491561032831668,1.0,-3.2610013484954834,3.2591495513916016,0.0018519439036026,2.519328594207764,0.0,0.0,0.0,120.97962188720705,132.0,29.800148010253903,-0.0,2656.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733605146408081,0.31999471783638,0.2889553010463714,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.986987292766571,0.4556716084480285,0.4314276278018951,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800715804100037,0.3275127112865448,0.2298766076564788,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076745510101318,0.35858154296875,0.3404149413108825,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698825836181641,0.3159670233726501,1.4263795614242554,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899125337600708,1.0,1.0,0.0337429754436016,1.0,-3.2627322673797607,3.262312412261963,0.0004200252296868,2.5220463275909424,0.0,0.0,0.0,125.79515838623048,135.0,68.10549926757812,-0.0,2686.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733605146408081,0.31999471783638,0.2889553010463714,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.986987292766571,0.4556716084480285,0.4314276278018951,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800715804100037,0.3275127112865448,0.2298766076564788,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076745510101318,0.35858154296875,0.3404149413108825,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698825836181641,0.3159670233726501,1.4263795614242554,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899125337600708,1.0,1.0,0.0337429754436016,1.0,-3.2627322673797607,3.262312412261963,0.0004200252296868,2.5220463275909424,0.0,0.0,0.0,125.79515838623048,135.0,68.10549926757812,-0.0,2686.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692065477371216,0.320320725440979,0.2892664670944214,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9834679961204528,0.4569138288497925,0.4325379133224487,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760700821876526,0.3280951082706451,0.2302971184253692,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033932685852052,0.3592592477798462,0.3410732746124267,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.865393340587616,0.3158766627311706,1.426058292388916,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913034677505493,1.0,1.0,0.0260364096611738,1.0,-3.265350103378296,3.2651619911193848,0.0001881228527054,2.5242786407470703,0.0,0.0,0.0,127.61659240722656,135.0,79.4066390991211,-0.0,2702.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659493327140808,0.3207275867462158,0.2896472215652466,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140930175781,0.9807447791099548,0.4583441615104675,0.4338484704494476,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729708194732666,0.3287602663040161,0.23077192902565,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.900168240070343,0.3600205183029175,0.3418056964874267,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618112802505493,0.315878301858902,1.4261245727539062,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926993489265442,1.0,1.0,0.020829128101468,1.0,-3.268913507461548,3.268808364868164,0.0001050235659931,2.527099132537842,0.0,0.0,0.0,129.21583557128906,138.0,87.27006530761719,-0.0,2718.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610728979110718,0.3217353224754333,0.2905806005001068,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853210449219,0.9768308401107788,0.4615940451622009,0.436875969171524,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684289455413818,0.3302981555461883,0.2318627387285232,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954179286956787,0.3617537021636963,0.3434642553329468,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563257455825806,0.3161163926124573,1.4272884130477903,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.59559565782547,1.0,1.0,0.010414564050734,1.0,-3.278378963470459,3.27834701538086,3.205354369129054e-05,2.534468173980713,0.0,0.0,0.0,132.03591918945312,141.0,95.94660186767578,-0.0,2753.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610728979110718,0.3217353224754333,0.2905806005001068,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853210449219,0.9768308401107788,0.4615940451622009,0.436875969171524,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684289455413818,0.3302981555461883,0.2318627387285232,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954179286956787,0.3617537021636963,0.3434642553329468,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563257455825806,0.3161163926124573,1.4272884130477903,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.59559565782547,1.0,1.0,0.010414564050734,1.0,-3.278378963470459,3.27834701538086,3.205354369129054e-05,2.534468173980713,0.0,0.0,0.0,132.03591918945312,141.0,95.94660186767578,-0.0,2753.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.857388973236084,0.3229418694972992,0.2916933894157409,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575561523437,0.9740598201751708,0.4651898741722107,0.4402575194835663,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651015758514404,0.3320585489273071,0.2331085801124572,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919113874435425,0.3637107908725738,0.3453350067138672,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520886898040771,0.3166043162345886,1.4295852184295654,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986960530281067,1.0,1.0,0.0,1.0,-3.2902908325195312,3.2902817726135254,9.12470477487659e-06,2.5436902046203613,0.0,0.0,0.0,134.63809204101562,144.0,99.29263305664062,-0.0,2793.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.857388973236084,0.3229418694972992,0.2916933894157409,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575561523437,0.9740598201751708,0.4651898741722107,0.4402575194835663,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651015758514404,0.3320585489273071,0.2331085801124572,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919113874435425,0.3637107908725738,0.3453350067138672,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520886898040771,0.3166043162345886,1.4295852184295654,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986960530281067,1.0,1.0,0.0,1.0,-3.2902908325195312,3.2902817726135254,9.12470477487659e-06,2.5436902046203613,0.0,0.0,0.0,134.63809204101562,144.0,99.29263305664062,-0.0,2793.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543248176574707,0.3243080973625183,0.2929508686065674,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.9718736410140992,0.4690234661102295,0.4438769221305847,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624104857444763,0.3340029716491699,0.2344838678836822,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890478610992432,0.3658441603183746,0.3473758697509765,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485157489776611,0.3172864317893982,1.432779312133789,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020174622535706,1.0,1.0,0.0,1.0,-3.304102897644043,3.304094076156616,8.783435077930335e-06,2.5543651580810547,0.0,0.0,0.0,137.19097900390625,147.0,99.99571990966795,-0.0,2836.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543248176574707,0.3243080973625183,0.2929508686065674,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.9718736410140992,0.4690234661102295,0.4438769221305847,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624104857444763,0.3340029716491699,0.2344838678836822,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890478610992432,0.3658441603183746,0.3473758697509765,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485157489776611,0.3172864317893982,1.432779312133789,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020174622535706,1.0,1.0,0.0,1.0,-3.304102897644043,3.304094076156616,8.783435077930335e-06,2.5543651580810547,0.0,0.0,0.0,137.19097900390625,147.0,99.99571990966795,-0.0,2836.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516317009925842,0.3258062303066253,0.2943306565284729,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70086669921875,0.9700222611427308,0.4730411171913147,0.4476771652698517,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601042628288269,0.33610600233078,0.2359720766544342,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886563241481781,0.3681231141090393,0.3495580852031708,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453472256660461,0.3181261122226715,1.4367042779922483,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055490970611572,1.0,1.0,0.0,1.0,-3.319464683532715,3.319455862045288,8.865236850397196e-06,2.56624174118042,0.0,0.0,0.0,139.7640380859375,150.0,99.34095001220705,-0.0,2883.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516317009925842,0.3258062303066253,0.2943306565284729,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70086669921875,0.9700222611427308,0.4730411171913147,0.4476771652698517,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601042628288269,0.33610600233078,0.2359720766544342,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886563241481781,0.3681231141090393,0.3495580852031708,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453472256660461,0.3181261122226715,1.4367042779922483,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055490970611572,1.0,1.0,0.0,1.0,-3.319464683532715,3.319455862045288,8.865236850397196e-06,2.56624174118042,0.0,0.0,0.0,139.7640380859375,150.0,99.34095001220705,-0.0,2883.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503854870796204,0.3265968263149261,0.2950592339038849,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.736083984375,0.9691856503486632,0.4751090705394745,0.4496346712112427,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590575456619263,0.3372106850147247,0.2367540597915649,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854237198829651,0.3693102896213531,0.3506954312324524,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843874990940094,0.3185968101024627,1.438902497291565,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073870658874512,1.0,1.0,0.0,1.0,-3.327646017074585,3.327637195587158,8.90899173100479e-06,2.5725674629211426,0.0,0.0,0.0,141.06640625,150.0,98.71583557128906,-0.0,2908.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491955399513245,0.3274127840995788,0.2958109378814697,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709655761719,0.9683990478515624,0.4772126972675323,0.4516266286373138,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580710291862488,0.3383479714393616,0.237559288740158,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843420147895813,0.3705262839794159,0.3518606424331665,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424659371376038,0.3190978169441223,1.441240906715393,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092689633369446,1.0,1.0,0.0,1.0,-3.336126804351806,3.336117744445801,8.954462828114629e-06,2.579124927520752,0.0,0.0,0.0,142.3805694580078,153.0,97.95753479003906,-0.0,2934.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479247093200684,0.3283555805683136,0.2966788709163666,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8096008300781,0.967572808265686,0.4796082973480224,0.4538954794406891,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570319414138794,0.3396582305431366,0.2384869754314422,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831933736801147,0.3719200491905212,0.353196382522583,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409561514854431,0.319691926240921,1.4440122842788696,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.61142498254776,1.0,1.0,0.0,1.0,-3.345953226089477,3.345944404602051,9.007294465845916e-06,2.5867228507995605,0.0,0.0,0.0,143.86611938476562,153.0,96.98342895507812,-0.0,2964.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469700217247009,0.3291168808937073,0.2973794341087341,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83966064453125,0.96696275472641,0.4815181791782379,0.4557045400142669,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.856261670589447,0.3407133519649505,0.2392340153455734,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823350667953491,0.3730372488498688,0.3542671799659729,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398174047470093,0.3201813399791717,1.446293830871582,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131521463394165,1.0,1.0,0.0,1.0,-3.3539011478424072,3.3538920879364014,9.050138032762334e-06,2.592868089675904,0.0,0.0,0.0,145.04281616210938,156.0,96.14441680908205,-0.0,2988.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449379801750183,0.330912709236145,0.2990309000015259,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067687988281,0.9657013416290284,0.4859460592269897,0.4598991274833679,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546555638313293,0.3431926071643829,0.2409891784191131,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805229663848877,0.3756458461284637,0.3567672967910766,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373762965202332,0.3213638067245483,1.4518005847930908,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.617179811000824,1.0,1.0,0.0,1.0,-3.372671365737915,3.372662305831909,9.151722224487456e-06,2.607379913330078,0.0,0.0,0.0,147.7462615966797,159.0,94.03807830810548,-0.0,3044.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449379801750183,0.330912709236145,0.2990309000015259,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9067687988281,0.9657013416290284,0.4859460592269897,0.4598991274833679,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546555638313293,0.3431926071643829,0.2409891784191131,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805229663848877,0.3756458461284637,0.3567672967910766,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373762965202332,0.3213638067245483,1.4518005847930908,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.617179811000824,1.0,1.0,0.0,1.0,-3.372671365737915,3.372662305831909,9.151722224487456e-06,2.607379913330078,0.0,0.0,0.0,147.7462615966797,159.0,94.03807830810548,-0.0,3044.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366061449050903,0.3305737674236297,0.2993189394474029,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.9569308161735536,0.4882172644138336,0.4626652896404266,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465420603752136,0.3434705734252929,0.2416631430387497,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717546463012695,0.3760070204734802,0.357772558927536,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286388516426086,0.3201999962329864,1.44993257522583,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376139879226685,3.3761305809021,9.171224519377574e-06,2.610316038131714,0.0,0.0,0.0,152.7513427734375,162.0,91.93318176269533,-0.0,3081.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366061449050903,0.3305737674236297,0.2993189394474029,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97265625,0.9569308161735536,0.4882172644138336,0.4626652896404266,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465420603752136,0.3434705734252929,0.2416631430387497,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717546463012695,0.3760070204734802,0.357772558927536,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286388516426086,0.3201999962329864,1.44993257522583,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376139879226685,3.3761305809021,9.171224519377574e-06,2.610316038131714,0.0,0.0,0.0,152.7513427734375,162.0,91.93318176269533,-0.0,3081.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310646414756775,0.3312031924724579,0.2998319268226623,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364685058594,0.9511684775352478,0.4913732707500458,0.4655891358852386,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841222882270813,0.3446151316165924,0.242432028055191,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865933358669281,0.377189040184021,0.3588557243347168,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223773241043091,0.3197729289531708,1.447944164276123,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228818893432617,1.0,1.0,0.0,1.0,-3.3801019191741943,3.3800926208496094,9.19246031116927e-06,2.613264322280884,0.0,0.0,0.0,156.55697631835938,165.0,89.66690063476562,-0.0,3112.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310646414756775,0.3312031924724579,0.2998319268226623,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0364685058594,0.9511684775352478,0.4913732707500458,0.4655891358852386,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841222882270813,0.3446151316165924,0.242432028055191,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865933358669281,0.377189040184021,0.3588557243347168,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223773241043091,0.3197729289531708,1.447944164276123,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228818893432617,1.0,1.0,0.0,1.0,-3.3801019191741943,3.3800926208496094,9.19246031116927e-06,2.613264322280884,0.0,0.0,0.0,156.55697631835938,165.0,89.66690063476562,-0.0,3112.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294294476509094,0.3317346274852752,0.300299733877182,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.94965922832489,0.4931628704071045,0.4672587811946869,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397188186645508,0.3454013764858246,0.2429711073637008,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642550110816956,0.3779875934123993,0.3595981895923614,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203365802764893,0.3197657167911529,1.4478673934936523,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.624220073223114,1.0,1.0,0.0,1.0,-3.384118795394897,3.3841094970703125,9.214203601004556e-06,2.6163253784179688,0.0,0.0,0.0,158.0205841064453,165.0,88.62773132324219,-0.0,3129.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281816840171814,0.3323530852794647,0.3008542358875274,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.098876953125,0.9486339688301086,0.4950490593910217,0.4690247774124145,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386168479919434,0.3462867140769958,0.2435832768678665,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630045652389526,0.3788825273513794,0.3604367673397064,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186856508255005,0.3198608756065368,1.4482660293579102,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256184577941895,1.0,1.0,0.0,1.0,-3.389131546020508,3.389122486114502,9.241422048944514e-06,2.6201629638671875,0.0,0.0,0.0,159.34951782226562,168.0,87.60961151123047,-0.0,3148.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263185620307922,0.3337715566158294,0.3021399676799774,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1598815917969,0.9473795890808104,0.4990366995334625,0.4727719724178314,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370842933654785,0.3482795357704162,0.2449722439050674,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612130284309387,0.3808858692646026,0.3623287677764892,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160496354103088,0.3202857375144958,1.4501738548278809,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286219358444214,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.83795166015625,171.0,85.56987762451172,-0.0,3190.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263185620307922,0.3337715566158294,0.3021399676799774,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1598815917969,0.9473795890808104,0.4990366995334625,0.4727719724178314,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370842933654785,0.3482795357704162,0.2449722439050674,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612130284309387,0.3808858692646026,0.3623287677764892,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160496354103088,0.3202857375144958,1.4501738548278809,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286219358444214,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.83795166015625,171.0,85.56987762451172,-0.0,3190.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824860692024231,0.3353569507598877,0.3035881519317627,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2193908691406,0.9466292262077332,0.5032371282577515,0.4767321646213531,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359989523887634,0.3504931330680847,0.246525153517723,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598840236663818,0.3830950558185577,0.3644295334815979,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138667345046997,0.3209417462348938,1.4531919956207275,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.4159491062164307,3.4159398078918457,9.387946192873642e-06,2.6407811641693115,0.0,0.0,0.0,164.2925567626953,174.0,83.48080444335938,-0.0,3238.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824860692024231,0.3353569507598877,0.3035881519317627,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2193908691406,0.9466292262077332,0.5032371282577515,0.4767321646213531,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359989523887634,0.3504931330680847,0.246525153517723,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598840236663818,0.3830950558185577,0.3644295334815979,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138667345046997,0.3209417462348938,1.4531919956207275,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.4159491062164307,3.4159398078918457,9.387946192873642e-06,2.6407811641693115,0.0,0.0,0.0,164.2925567626953,174.0,83.48080444335938,-0.0,3238.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823569655418396,0.3370585441589355,0.3051488101482391,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27734375,0.9460766911506652,0.5075961351394653,0.4808507263660431,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351141810417175,0.3528724908828735,0.2482007443904876,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587512373924255,0.3854508996009826,0.3666792809963226,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118875622749329,0.3217631876468658,1.457010269165039,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081034660339,1.0,1.0,0.0,1.0,-3.43209195137024,3.432082414627075,9.47675925999647e-06,2.6532137393951416,0.0,0.0,0.0,166.80841064453125,177.0,81.32023620605469,-0.0,3289.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.823569655418396,0.3370585441589355,0.3051488101482391,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27734375,0.9460766911506652,0.5075961351394653,0.4808507263660431,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351141810417175,0.3528724908828735,0.2482007443904876,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587512373924255,0.3854508996009826,0.3666792809963226,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118875622749329,0.3217631876468658,1.457010269165039,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081034660339,1.0,1.0,0.0,1.0,-3.43209195137024,3.432082414627075,9.47675925999647e-06,2.6532137393951416,0.0,0.0,0.0,166.80841064453125,177.0,81.32023620605469,-0.0,3289.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223634958267212,0.3388492166996002,0.3067947924137115,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3336486816406,0.9456173181533812,0.5120820999145508,0.4850950241088867,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343426585197449,0.3553858995437622,0.2499746829271316,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577201962471008,0.3879184126853943,0.36904177069664,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100166320800781,0.3227088153362274,1.4614273309707642,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391154527664185,1.0,1.0,0.0,1.0,-3.449463129043579,3.449453592300415,9.572814633429516e-06,2.666598081588745,0.0,0.0,0.0,169.40650939941406,180.0,79.07911682128906,-0.0,3345.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
