time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223634958267212,0.3388492166996002,0.3067947924137115,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3336486816406,0.9456173181533812,0.5120820999145508,0.4850950241088867,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343426585197449,0.3553858995437622,0.2499746829271316,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577201962471008,0.3879184126853943,0.36904177069664,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100166320800781,0.3227088153362274,1.4614273309707642,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391154527664185,1.0,1.0,0.0,1.0,-3.449463129043579,3.449453592300415,9.572814633429516e-06,2.666598081588745,0.0,0.0,0.0,169.40650939941406,180.0,79.07911682128906,-0.0,3345.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217845559120178,0.3397729694843292,0.3076447248458862,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3612060546875,0.94541335105896,0.5143665075302124,0.4872578382492065,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339905738830566,0.356686919927597,0.2508938312530517,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572334051132202,0.3891872465610504,0.3702580630779266,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091108798980713,0.3232198357582092,1.4638187885284424,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410312056541443,1.0,1.0,0.0,1.0,-3.458531141281128,3.458521604537964,9.62315152719384e-06,2.673586130142212,0.0,0.0,0.0,170.7350616455078,180.0,77.92993927001953,-0.0,3374.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212212324142456,0.3407135903835296,0.3085105419158935,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3883056640625,0.9452263116836548,0.5166758894920349,0.4894450008869171,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336601853370667,0.3580149710178375,0.2518324553966522,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567647933959961,0.3904766142368316,0.3714947402477264,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082230091094971,0.3237528502941131,1.466314435005188,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429826021194458,1.0,1.0,0.0,1.0,-3.4678213596343994,3.467811584472656,9.67485993896844e-06,2.680745840072632,0.0,0.0,0.0,172.08087158203125,183.0,76.76165008544922,-0.0,3404.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205235004425049,0.34194016456604,0.3096398413181305,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.42236328125,0.945012629032135,0.519665539264679,0.4922771453857422,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332687616348267,0.3597517609596252,0.2530603110790252,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561915755271912,0.3921542167663574,0.3731044232845306,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071119785308838,0.3244636952877044,1.4696440696716309,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455262899398804,1.0,1.0,0.0,1.0,-3.480003595352173,3.4799938201904297,9.742877409735227e-06,2.6901350021362305,0.0,0.0,0.0,173.82545471191406,183.0,75.23267364501953,-0.0,3443.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.820142924785614,0.3426403105258941,0.3102845847606659,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4411926269531,0.9449059963226318,0.5213626623153687,0.4938850998878479,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330643773078918,0.3607457876205444,0.2537631690502167,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558826446533203,0.3931100964546203,0.3740218877792358,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064996600151062,0.3248763084411621,1.4715765714645386,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469772458076477,1.0,1.0,0.0,1.0,-3.4869866371154785,3.486976861953736,9.781973858480342e-06,2.695517063140869,0.0,0.0,0.0,174.8160858154297,186.0,74.35372161865234,-0.0,3466.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191297054290771,0.34461510181427,0.3121067583560943,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.9446654319763184,0.5261408090591431,0.4984090328216553,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325568437576294,0.3635684549808502,0.2557598650455475,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550741672515869,0.395803153514862,0.3766104578971863,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848849773407,0.326067715883255,1.4771560430526731,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510774493217468,1.0,1.0,0.0,1.0,-3.5068461894989014,3.506836175918579,9.893592505250126e-06,2.710824489593506,0.0,0.0,0.0,177.5993194580078,189.0,71.86626434326172,-0.0,3530.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191297054290771,0.34461510181427,0.3121067583560943,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4923095703125,0.9446654319763184,0.5261408090591431,0.4984090328216553,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325568437576294,0.3635684549808502,0.2557598650455475,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550741672515869,0.395803153514862,0.3766104578971863,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848849773407,0.326067715883255,1.4771560430526731,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510774493217468,1.0,1.0,0.0,1.0,-3.5068461894989014,3.506836175918579,9.893592505250126e-06,2.710824489593506,0.0,0.0,0.0,177.5993194580078,189.0,71.86626434326172,-0.0,3530.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594610214233,0.3466031849384308,0.3139476478099823,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5415344238281,0.944519340991974,0.5310308337211609,0.5030336976051331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321291208267212,0.3664697110652923,0.2578130066394806,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543187975883484,0.3985219597816467,0.3792303204536438,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032827377319336,0.3273175954818725,1.4830068349838257,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552632451057434,1.0,1.0,0.0,1.0,-3.5272819995880127,3.5272719860076904,1.000911470327992e-05,2.7265772819519043,0.0,0.0,0.0,180.42271423339844,192.0,69.29698944091797,-0.0,3597.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594610214233,0.3466031849384308,0.3139476478099823,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5415344238281,0.944519340991974,0.5310308337211609,0.5030336976051331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321291208267212,0.3664697110652923,0.2578130066394806,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543187975883484,0.3985219597816467,0.3792303204536438,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032827377319336,0.3273175954818725,1.4830068349838257,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552632451057434,1.0,1.0,0.0,1.0,-3.5272819995880127,3.5272719860076904,1.000911470327992e-05,2.7265772819519043,0.0,0.0,0.0,180.42271423339844,192.0,69.29698944091797,-0.0,3597.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172370791435242,0.3486123085021972,0.3158032894134521,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5888671875,0.9444720149040222,0.5360119342803955,0.5077502131462097,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317860960960388,0.3694497942924499,0.2599203288555145,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536203503608704,0.4012707769870758,0.3818750083446502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018072843551636,0.3286189436912536,1.489094614982605,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595203280448914,1.0,1.0,0.0,1.0,-3.548227071762085,3.548216819763184,1.012821030599298e-05,2.742722272872925,0.0,0.0,0.0,183.2759552001953,195.0,66.65222930908203,-0.0,3666.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172370791435242,0.3486123085021972,0.3158032894134521,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5888671875,0.9444720149040222,0.5360119342803955,0.5077502131462097,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317860960960388,0.3694497942924499,0.2599203288555145,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536203503608704,0.4012707769870758,0.3818750083446502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018072843551636,0.3286189436912536,1.489094614982605,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595203280448914,1.0,1.0,0.0,1.0,-3.548227071762085,3.548216819763184,1.012821030599298e-05,2.742722272872925,0.0,0.0,0.0,183.2759552001953,195.0,66.65222930908203,-0.0,3666.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167994618415833,0.3496280312538147,0.316740334033966,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117858886719,0.94448322057724,0.5385297536849976,0.5101352334022522,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831648588180542,0.3709690570831299,0.2609942257404327,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532972931861877,0.4026589393615722,0.3832095861434936,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011043667793274,0.3292868137359619,1.4922174215316772,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616723537445068,1.0,1.0,0.0,1.0,-3.5588767528533936,3.558866500854492,1.0189036402152851e-05,2.75093150138855,0.0,0.0,0.0,184.7107849121093,195.0,65.29766845703125,-0.0,3701.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163787722587585,0.3506516814231872,0.3176842927932739,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6341857910156,0.944516897201538,0.5410638451576233,0.5125359296798706,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315339684486389,0.3725075423717499,0.2620815336704254,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529925346374512,0.4040566384792328,0.3845529854297638,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004243969917297,0.3299653530120849,1.495388746261597,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638387441635132,1.0,1.0,0.0,1.0,-3.569639205932617,3.569628953933716,1.025069195748074e-05,2.759227991104126,0.0,0.0,0.0,186.15017700195312,198.0,63.929107666015625,-0.0,3737.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155863285064697,0.3527214825153351,0.3195921778678894,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6775207519531,0.9446455836296082,0.5461752414703369,0.5173784494400024,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692808151245,0.3756381571292877,0.2642937302589416,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524357080459595,0.406879186630249,0.3872650861740112,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991289496421814,0.3313507735729217,1.5018608570098877,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682098507881165,1.0,1.0,0.0,1.0,-3.5914695262908936,3.591459274291992,1.0376325917604843e-05,2.7760567665100098,0.0,0.0,0.0,189.0412750244141,201.0,61.11935806274414,-0.0,3810.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155863285064697,0.3527214825153351,0.3195921778678894,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6775207519531,0.9446455836296082,0.5461752414703369,0.5173784494400024,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313692808151245,0.3756381571292877,0.2642937302589416,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524357080459595,0.406879186630249,0.3872650861740112,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991289496421814,0.3313507735729217,1.5018608570098877,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682098507881165,1.0,1.0,0.0,1.0,-3.5914695262908936,3.591459274291992,1.0376325917604843e-05,2.7760567665100098,0.0,0.0,0.0,189.0412750244141,201.0,61.11935806274414,-0.0,3810.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148555755615234,0.3548186719417572,0.3215248584747314,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187194824219,0.9448493123054504,0.5513390302658081,0.522270679473877,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312849402427673,0.3788360357284546,0.2665532231330871,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519451022148132,0.4097355008125305,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.797913670539856,0.3327698707580566,1.5084872245788574,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726265549659729,1.0,1.0,0.0,1.0,-3.613671064376831,3.613660573959351,1.050488390319515e-05,2.793172836303711,0.0,0.0,0.0,191.9475555419922,204.0,58.23125457763672,-0.0,3885.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148555755615234,0.3548186719417572,0.3215248584747314,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187194824219,0.9448493123054504,0.5513390302658081,0.522270679473877,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312849402427673,0.3788360357284546,0.2665532231330871,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519451022148132,0.4097355008125305,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.797913670539856,0.3327698707580566,1.5084872245788574,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726265549659729,1.0,1.0,0.0,1.0,-3.613671064376831,3.613660573959351,1.050488390319515e-05,2.793172836303711,0.0,0.0,0.0,191.9475555419922,204.0,58.23125457763672,-0.0,3885.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141797780990601,0.3569388389587402,0.323478639125824,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7578125,0.945118248462677,0.5565486550331116,0.527206301689148,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718868255615,0.3820939064025879,0.2688552439212799,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515133857727051,0.4126211404800415,0.3927812576293945,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967697978019714,0.334217220544815,1.5152438879013062,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770816445350647,1.0,1.0,0.0,1.0,-3.636192798614502,3.6361820697784415,1.0636107617756352e-05,2.810537338256836,0.0,0.0,0.0,194.8683319091797,207.0,55.2633056640625,-0.0,3961.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141797780990601,0.3569388389587402,0.323478639125824,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7578125,0.945118248462677,0.5565486550331116,0.527206301689148,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312718868255615,0.3820939064025879,0.2688552439212799,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515133857727051,0.4126211404800415,0.3927812576293945,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967697978019714,0.334217220544815,1.5152438879013062,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770816445350647,1.0,1.0,0.0,1.0,-3.636192798614502,3.6361820697784415,1.0636107617756352e-05,2.810537338256836,0.0,0.0,0.0,194.8683319091797,207.0,55.2633056640625,-0.0,3961.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135513663291931,0.3590770661830902,0.3254493176937103,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.794677734375,0.9454423189163208,0.5617981553077698,0.5321797728538513,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313192129135132,0.3854022920131683,0.2711938023567199,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511325716972351,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956881523132324,0.3356876075267792,1.5221076011657717,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815683245658875,1.0,1.0,0.0,1.0,-3.658982515335083,3.658971548080444,1.0769727850856723e-05,2.828110218048096,0.0,0.0,0.0,197.80352783203125,210.0,52.21759796142578,-0.0,4039.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135513663291931,0.3590770661830902,0.3254493176937103,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.794677734375,0.9454423189163208,0.5617981553077698,0.5321797728538513,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313192129135132,0.3854022920131683,0.2711938023567199,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511325716972351,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956881523132324,0.3356876075267792,1.5221076011657717,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815683245658875,1.0,1.0,0.0,1.0,-3.658982515335083,3.658971548080444,1.0769727850856723e-05,2.828110218048096,0.0,0.0,0.0,197.80352783203125,210.0,52.21759796142578,-0.0,4039.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132524490356445,0.360151469707489,0.3264397084712982,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.812255859375,0.9456219673156738,0.564436137676239,0.5346791744232178,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313617706298828,0.3870725035667419,0.272374540567398,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509586453437805,0.4169942438602447,0.3969826400279999,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.795167863368988,0.3364298343658447,1.5255727767944336,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.683821439743042,1.0,1.0,0.0,1.0,-3.670461654663086,3.6704509258270255,1.083735241991235e-05,2.8369624614715576,0.0,0.0,0.0,199.276611328125,210.0,50.669715881347656,-0.0,4079.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129629492759705,0.3612284660339355,0.327432632446289,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82928466796875,0.9458125233650208,0.5670819878578186,0.5371860265731812,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314175009727478,0.3887566924095154,0.2735636830329895,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507949709892273,0.4184613525867462,0.398392379283905,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946602702140808,0.3371758759021759,1.529056191444397,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860799193382263,1.0,1.0,0.0,1.0,-3.681990385055542,3.6819794178009033,1.0905480849032756e-05,2.845853567123413,0.0,0.0,0.0,200.7529754638672,213.0,49.10696792602539,-0.0,4119.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.812671422958374,0.3623498678207397,0.3284666836261749,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8463439941406,0.9460212588310242,0.5698392987251282,0.5397985577583313,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314905166625977,0.390522688627243,0.2748099267482757,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506350517272949,0.4199900031089782,0.3998613655567169,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941454648971558,0.3379545509815216,1.532692313194275,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884322762489319,1.0,1.0,0.0,1.0,-3.6940197944641113,3.6940088272094727,1.0976799785566982e-05,2.855131387710572,0.9774599671363832,0.9774599671363832,0.0,202.2906188964844,213.0,47.45253372192383,-0.0,4161.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126351833343506,0.3636181354522705,0.3294989168643951,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.86944580078125,0.9464991688728333,0.5726304650306702,0.5423004627227783,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317795395851135,0.3923631310462951,0.276019811630249,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507094383239746,0.4215866029262543,0.4012820720672607,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938925623893738,0.3388274908065796,1.5362952947616575,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906439661979675,1.0,1.0,0.0,1.0,-3.705767154693604,3.705756187438965,1.1046501640521456e-05,2.864133834838867,1.0,1.0,0.0,203.5982818603516,216.0,721.4920043945312,-0.0,4201.89111328125,1.0,290.911865234375,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.5662841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251891642808914,1.0,0.0,0.0,0.8048025965690613,0.8048067092895508,5.4891589940098135e-08,4.24285888671875,4.242848873138428,9.980914001062048e-06,0.0,0.0,-0.0,5572.26513671875,0.0,16.532791137695312,1892.120361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971077561378479,0.3544300198554992,0.3261381685733795,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010192871094,0.9291435480117798,0.566325306892395,0.5415796041488647,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187636137008667,0.3862102925777435,0.2749913930892944,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371084928512573,0.4155048727989197,0.3997474312782287,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.779483437538147,0.3326897919178009,1.5261876583099363,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925479769706726,1.0,1.0,0.0,1.0,-3.6857750415802,3.6857640743255615,1.0932832083199172e-05,2.8504929542541504,1.0,1.0,0.0,213.79949951171875,204.0,12011.0126953125,-0.0,4211.8994140625,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.429931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089689373970032,1.0,0.0,0.0,1.29763925075531,1.2976421117782593,1.1238352470854809e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28515625,0.0,66.88587188720703,1895.4344482421875,0.0,1682.2406005859375,0.3300400674343109,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971077561378479,0.3544300198554992,0.3261381685733795,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010192871094,0.9291435480117798,0.566325306892395,0.5415796041488647,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187636137008667,0.3862102925777435,0.2749913930892944,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371084928512573,0.4155048727989197,0.3997474312782287,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.779483437538147,0.3326897919178009,1.5261876583099363,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925479769706726,1.0,1.0,0.0,1.0,-3.6857750415802,3.6857640743255615,1.0932832083199172e-05,2.8504929542541504,1.0,1.0,0.0,213.79949951171875,204.0,12011.0126953125,-0.0,4211.8994140625,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.429931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089689373970032,1.0,0.0,0.0,1.29763925075531,1.2976421117782593,1.1238352470854809e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28515625,0.0,66.88587188720703,1895.4344482421875,0.0,1682.2406005859375,0.3300400674343109,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.774746298789978,0.3408806920051574,0.3165038228034973,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7967529296875,0.9050163626670836,0.5542243123054504,0.5328951478004456,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988929152488708,0.3754579722881317,0.2692818641662597,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184748888015747,0.4049747586250305,0.3922325074672699,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600391507148743,0.3228118419647217,1.49287748336792,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867291927337646,1.0,1.0,0.0,1.0,-3.607844591140747,3.6078341007232666,1.0478297554072924e-05,2.7912538051605225,0.9876173138618468,0.9876173138618468,0.0,223.96844482421875,204.0,16647.498046875,-0.0,4067.277099609375,1.0,284.3752746582031,287.3646240234375,292.778076171875,295.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,5704.74951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130150437355042,1.0,0.0,0.0,1.5810675621032717,1.581071853637695,1.667999782739571e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.59765625,0.0,121.20858001708984,1895.43701171875,0.0,2590.98583984375,0.3964212834835052,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573215961456299,0.3296152055263519,0.3068956434726715,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20489501953125,0.8881699442863464,0.5439220070838928,0.5238279700279236,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826676368713379,0.3662212789058685,0.2633190155029297,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030416369438171,0.3957450091838836,0.3842629790306091,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450464963912964,0.3139037191867828,1.4569865465164185,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.679272472858429,1.0,1.0,0.0,1.0,-3.5254595279693604,3.525449514389038,1.0005512194766196e-05,2.7276222705841064,0.978566825389862,0.978566825389862,0.0,230.754638671875,192.0,19204.3359375,-0.0,3895.923828125,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.40283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375264406204224,1.0,0.0,0.0,1.770582914352417,1.7705883979797363,2.091828150696529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47509765625,0.0,170.58763122558594,1895.4371337890625,0.0,2818.61376953125,0.4454776644706726,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411484718322754,0.3173312246799469,0.2953085899353027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774353027344,0.8730116486549377,0.5325084328651428,0.5126720070838928,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675074934959412,0.3558172285556793,0.2558648884296417,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877639532089233,0.3850669860839844,0.374051421880722,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307294011116028,0.3031765520572662,1.4092386960983276,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677054166793823,1.0,1.0,0.0,1.0,-3.41939640045166,3.419386863708496,9.411258361069486e-06,2.645081281661988,0.9677118062973022,0.9677118062973022,0.0,234.68621826171875,192.0,21287.810546875,-0.0,3656.699951171875,1.0,283.3505249023437,285.9903259277344,291.6811218261719,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,9450.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827981173992157,1.0,0.0,0.0,2.0042340755462646,2.0042409896850586,2.680342561234284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.81396484375,0.0,248.06886291503903,1895.4371337890625,0.0,2729.660400390625,0.4997361898422241,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332189679145813,0.3096181750297546,0.2877162098884582,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.8662487864494324,0.5252849459648132,0.5052576661109924,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602757811546326,0.3491296768188476,0.2508213520050049,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803164720535278,0.3780113160610199,0.3669521808624267,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232184410095215,0.2958146035671234,1.374703884124756,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580736041069031,1.0,1.0,0.0,1.0,-3.345180034637451,3.3451709747314453,9.005852916743606e-06,2.587169885635376,0.9593194723129272,0.9593194723129272,0.0,234.0419158935547,180.0,22153.525390625,-0.0,3477.04150390625,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056951761245728,1.0,0.0,0.0,2.1507158279418945,2.150723934173584,3.086451556555403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.24853515625,0.0,307.1891784667969,1895.4371337890625,0.0,2523.607666015625,0.5383221507072449,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277682423591614,0.3023954033851623,0.2804799079895019,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092712402344,0.8625499606132507,0.518538236618042,0.4981644749641418,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556982040405273,0.3428074419498443,0.2459244728088379,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.775509774684906,0.371174544095993,0.359888881444931,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175648212432861,0.2884622812271118,1.3392119407653809,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469281315803528,1.0,1.0,0.0,1.0,-3.2708513736724854,3.2708427906036377,8.608670214016456e-06,2.529128074645996,0.94947749376297,0.94947749376297,0.0,230.33267211914065,180.0,22855.08203125,-0.0,3286.57958984375,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.8134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759864926338196,1.0,0.0,0.0,2.314461469650269,2.3144710063934326,3.574319009658211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3271484375,0.0,383.8531799316406,1895.4371337890625,0.0,2254.180908203125,0.5756345987319946,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250922918319702,0.2964972853660583,0.2745097577571869,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2965393066406,0.8619340062141418,0.5130919814109802,0.492343008518219,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.753960132598877,0.3376513123512268,0.2418539971113205,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736075520515442,0.3654588162899017,0.3538753092288971,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143445014953613,0.2821526229381561,1.3081384897232056,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360117793083191,1.0,1.0,0.0,1.0,-3.2071549892425537,3.2071468830108643,8.275424988823943e-06,2.479386806488037,0.939492166042328,0.939492166042328,0.0,224.5301818847656,168.0,23214.158203125,-0.0,3114.74560546875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.7060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487890720367432,1.0,0.0,0.0,2.439659595489502,2.439669847488404,3.971474598074565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.02978515625,0.0,450.8933410644531,1895.4371337890625,0.0,2014.98388671875,0.6091470718383789,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250367403030396,0.2873441874980926,0.2652058899402618,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.8665329813957214,0.5048663020133972,0.4834550619125366,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558931112289429,0.3298026025295257,0.2355651557445526,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.775388240814209,0.3564687967300415,0.3442965447902679,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.271973580121994,1.2572550773620603,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.615493893623352,1.0,1.0,0.0,1.0,-3.104987144470215,3.1049792766571045,7.754751095490064e-06,2.3996481895446777,0.9187514185905457,0.9187514185905457,0.0,209.8563690185547,156.0,23617.42578125,-0.0,2822.7197265625,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132002711296082,1.0,0.0,0.0,2.647456407546997,2.647469043731689,4.676823834870447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.27978515625,0.0,580.1372680664062,1895.4371337890625,0.0,1716.4437255859375,0.6605448722839355,1.0,0.0,3.0,1.0,0.0
