time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250367403030396,0.2873441874980926,0.2652058899402618,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.8665329813957214,0.5048663020133972,0.4834550619125366,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558931112289429,0.3298026025295257,0.2355651557445526,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.775388240814209,0.3564687967300415,0.3442965447902679,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.271973580121994,1.2572550773620603,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.615493893623352,1.0,1.0,0.0,1.0,-3.104987144470215,3.1049792766571045,7.754751095490064e-06,2.3996481895446777,0.9187514185905457,0.9187514185905457,0.0,209.8563690185547,156.0,23617.42578125,-0.0,2822.7197265625,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132002711296082,1.0,0.0,0.0,2.647456407546997,2.647469043731689,4.676823834870447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.27978515625,0.0,580.1372680664062,1895.4371337890625,0.0,1716.4437255859375,0.6605448722839355,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289599776268005,0.2803221344947815,0.2580574452877044,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.8756335973739624,0.4988096952438354,0.4768659770488739,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.3240360021591186,0.2308878004550933,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815057635307312,0.3495787680149078,0.3369065523147583,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640435695648193,1.2172859907150269,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969088673591614,1.0,1.0,0.0,1.0,-3.0258901119232178,3.0258829593658447,7.363420081674121e-06,2.337978839874268,0.8972878456115723,0.8972878456115723,0.0,194.0975799560547,144.0,23753.525390625,-0.0,2585.1884765625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453685760498,1.0,0.0,0.0,2.787388801574707,2.787402629852295,5.18427953011269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09228515625,0.0,682.6911010742188,1895.4371337890625,0.0,1622.244384765625,0.6958184242248535,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289599776268005,0.2803221344947815,0.2580574452877044,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.8756335973739624,0.4988096952438354,0.4768659770488739,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620538473129272,0.3240360021591186,0.2308878004550933,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815057635307312,0.3495787680149078,0.3369065523147583,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640435695648193,1.2172859907150269,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969088673591614,1.0,1.0,0.0,1.0,-3.0258901119232178,3.0258829593658447,7.363420081674121e-06,2.337978839874268,0.8972878456115723,0.8972878456115723,0.0,194.0975799560547,144.0,23753.525390625,-0.0,2585.1884765625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453685760498,1.0,0.0,0.0,2.787388801574707,2.787402629852295,5.18427953011269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09228515625,0.0,682.6911010742188,1895.4371337890625,0.0,1622.244384765625,0.6958184242248535,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351080179214478,0.2745465636253357,0.2521759271621704,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.8873987793922424,0.4939826428890228,0.4715961515903473,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707797288894653,0.3195107877254486,0.2271848320960998,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790148913860321,0.3439315855503082,0.33084237575531,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212255597114563,0.2575278580188751,1.1843920946121216,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799930691719055,1.0,1.0,0.0,1.0,-2.961187601089477,2.961180686950684,7.050944077491295e-06,2.2875778675079346,0.875334620475769,0.875334620475769,0.0,178.7361297607422,132.0,23748.87109375,-0.0,2386.461669921875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021505236625671,1.0,0.0,0.0,2.8724617958068848,2.872476816177368,5.505564217855863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19287109375,0.0,754.5818481445312,1895.4371337890625,0.0,1627.7657470703125,0.7121642231941223,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351080179214478,0.2745465636253357,0.2521759271621704,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.8873987793922424,0.4939826428890228,0.4715961515903473,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707797288894653,0.3195107877254486,0.2271848320960998,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790148913860321,0.3439315855503082,0.33084237575531,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212255597114563,0.2575278580188751,1.1843920946121216,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799930691719055,1.0,1.0,0.0,1.0,-2.961187601089477,2.961180686950684,7.050944077491295e-06,2.2875778675079346,0.875334620475769,0.875334620475769,0.0,178.7361297607422,132.0,23748.87109375,-0.0,2386.461669921875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021505236625671,1.0,0.0,0.0,2.8724617958068848,2.872476816177368,5.505564217855863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19287109375,0.0,754.5818481445312,1895.4371337890625,0.0,1627.7657470703125,0.7121642231941223,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.743030309677124,0.2696137428283691,0.2471208572387695,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9013043642044068,0.4900091588497162,0.4671944677829742,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816238403320312,0.3158639073371887,0.2241440713405609,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007550239562988,0.3391332924365997,0.3256532549858093,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281189560890198,0.2519854307174682,1.1562771797180176,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643718242645264,1.0,1.0,0.0,1.0,-2.90612268447876,2.906116008758545,6.79039385431679e-06,2.2447047233581543,0.8535184264183044,0.8535184264183044,0.0,164.0785369873047,120.0,23456.595703125,-0.0,2215.548095703125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563319683075,1.0,0.0,0.0,2.854491233825684,2.854506492614746,5.436892820398498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0419921875,0.0,749.1676025390625,1895.4371337890625,0.0,1646.950439453125,0.7089786529541016,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.743030309677124,0.2696137428283691,0.2471208572387695,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.9013043642044068,0.4900091588497162,0.4671944677829742,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816238403320312,0.3158639073371887,0.2241440713405609,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007550239562988,0.3391332924365997,0.3256532549858093,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281189560890198,0.2519854307174682,1.1562771797180176,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643718242645264,1.0,1.0,0.0,1.0,-2.90612268447876,2.906116008758545,6.79039385431679e-06,2.2447047233581543,0.8535184264183044,0.8535184264183044,0.0,164.0785369873047,120.0,23456.595703125,-0.0,2215.548095703125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563319683075,1.0,0.0,0.0,2.854491233825684,2.854506492614746,5.436892820398498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0419921875,0.0,749.1676025390625,1895.4371337890625,0.0,1646.950439453125,0.7089786529541016,1.0,0.0,3.0,1.0,0.0
11969700,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477203011512756,0.2673996388912201,0.2448373585939407,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.9093256592750548,0.488281786441803,0.4652554988861084,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878735661506653,0.3143085837364197,0.222824290394783,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067924976348877,0.3369859158992767,0.3233159184455871,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322059273719788,0.2494992017745971,1.1436078548431396,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569486021995544,1.0,1.0,0.0,1.0,-2.8814196586608887,2.881412982940674,6.6751131271303166e-06,2.2254767417907715,0.8427556753158569,0.8427556753158569,0.0,156.99099731445312,120.0,23220.4453125,-0.0,2138.25,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045815587043762,1.0,0.0,0.0,2.815553665161133,2.815568685531616,5.289577416078828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44921875,0.0,723.5918579101562,1895.4371337890625,0.0,1647.095947265625,0.7030109167098999,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529769539833069,0.2653273940086365,0.2426953017711639,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.9185757040977478,0.4866998195648193,0.4634692072868347,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.794723391532898,0.3129057884216308,0.2216215431690216,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.813155472278595,0.3349789679050445,0.3211255669593811,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367881536483765,0.2471715211868286,1.1317206621170044,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497413873672485,1.0,1.0,0.0,1.0,-2.858328342437744,2.8583216667175293,6.5682556851243135e-06,2.207507610321045,0.8320322632789612,0.8320322632789612,0.0,150.0408935546875,108.0,23002.65625,-0.0,2065.50341796875,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035614252090454,1.0,0.0,0.0,2.781127691268921,2.781142234802246,5.161015792509716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61181640625,0.0,702.2327880859375,1895.4371337890625,0.0,1638.9720458984375,0.6926871538162231,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627227902412415,0.2622700333595276,0.239512950181961,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.9354652762413024,0.4844336807727813,0.4608738720417022,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069871068000793,0.310941219329834,0.2199030071496963,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240891695022583,0.332021027803421,0.3178752660751343,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453165650367737,0.2437308579683303,1.1140613555908203,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385818481445312,1.0,1.0,0.0,1.0,-2.824182510375977,2.82417631149292,6.411838512576651e-06,2.1809427738189697,0.815191924571991,0.815191924571991,0.0,139.17747497558594,108.0,22557.2578125,-0.0,1957.0806884765625,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997894048690796,1.0,0.0,0.0,2.692861557006836,2.692875623703003,4.838618679059437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17041015625,0.0,645.2125244140625,1895.4371337890625,0.0,1609.0914306640625,0.6755591034889221,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654539942741394,0.2615483105182647,0.2387606352567672,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.940011501312256,0.4839102029800415,0.460271418094635,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102481365203857,0.3104970157146454,0.219509869813919,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270374536514282,0.3313233852386474,0.3171071410179138,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477203607559204,0.2429182231426239,1.1098825931549072,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358543395996094,1.0,1.0,0.0,1.0,-2.8161354064941406,2.816128969192505,6.375253633450484e-06,2.1746840476989746,0.8110040426254272,0.8110040426254272,0.0,136.50428771972656,96.0,22462.484375,-0.0,1931.3367919921875,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985413432121277,1.0,0.0,0.0,2.6728625297546387,2.6728763580322266,4.76701586649142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70751953125,0.0,632.9822387695312,1895.4371337890625,0.0,1599.2607421875,0.6681725978851318,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811968326568604,0.2581789493560791,0.2352195531129837,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9639530777931212,0.4815354645252228,0.4574926793575287,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276212215423584,0.3085392713546753,0.2177330404520034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437096476554871,0.3280652463436126,0.3134918212890625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617573738098145,0.2391112297773361,1.0901918411254885,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226283073425,1.0,1.0,0.0,1.0,-2.7783894538879395,2.778383255004883,6.205063073139172e-06,2.145334243774414,0.7904844880104065,0.7904844880104065,0.0,123.35738372802734,84.0,21857.802734375,-0.0,1809.5252685546875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908215284347534,1.0,0.0,0.0,2.5435149669647217,2.543527841567993,4.316799788739445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58154296875,0.0,554.9763793945312,1895.4371337890625,0.0,1539.0845947265625,0.6387000679969788,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811968326568604,0.2581789493560791,0.2352195531129837,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.9639530777931212,0.4815354645252228,0.4574926793575287,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276212215423584,0.3085392713546753,0.2177330404520034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437096476554871,0.3280652463436126,0.3134918212890625,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617573738098145,0.2391112297773361,1.0901918411254885,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226283073425,1.0,1.0,0.0,1.0,-2.7783894538879395,2.778383255004883,6.205063073139172e-06,2.145334243774414,0.7904844880104065,0.7904844880104065,0.0,123.35738372802734,84.0,21857.802734375,-0.0,1809.5252685546875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908215284347534,1.0,0.0,0.0,2.5435149669647217,2.543527841567993,4.316799788739445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58154296875,0.0,554.9763793945312,1895.4371337890625,0.0,1539.0845947265625,0.6387000679969788,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258893966675,0.2594209611415863,0.2348405569791793,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.9990000128746032,0.4838258326053619,0.4567025005817413,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632673025131226,0.3113462924957275,0.2184837460517883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801039457321167,0.3295995593070984,0.3132936954498291,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950571179389954,0.240346759557724,1.0875331163406372,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113544464111328,1.0,1.0,0.0,1.0,-2.774800539016724,2.774794340133667,6.188306542753708e-06,2.142221450805664,0.7707639336585999,0.7707639336585999,0.0,106.81048583984376,72.0,21336.89453125,-0.0,1725.516357421875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817283630371094,1.0,0.0,0.0,2.4027042388916016,2.402715921401977,3.852068175547174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30810546875,0.0,476.87017822265625,1895.4371337890625,0.0,1469.6484375,0.6065120100975037,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258893966675,0.2594209611415863,0.2348405569791793,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.9990000128746032,0.4838258326053619,0.4567025005817413,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632673025131226,0.3113462924957275,0.2184837460517883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801039457321167,0.3295995593070984,0.3132936954498291,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950571179389954,0.240346759557724,1.0875331163406372,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113544464111328,1.0,1.0,0.0,1.0,-2.774800539016724,2.774794340133667,6.188306542753708e-06,2.142221450805664,0.7707639336585999,0.7707639336585999,0.0,106.81048583984376,72.0,21336.89453125,-0.0,1725.516357421875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817283630371094,1.0,0.0,0.0,2.4027042388916016,2.402715921401977,3.852068175547174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30810546875,0.0,476.87017822265625,1895.4371337890625,0.0,1469.6484375,0.6065120100975037,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354026079177856,0.2588567733764648,0.2343635112047195,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.9990000128746032,0.4877595007419586,0.422407865524292,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878336548805237,0.3125944137573242,0.2193393260240554,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042841792106628,0.3295707404613495,0.3132621347904205,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204027175903,0.2402023375034332,1.0867406129837036,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991102218627929,1.0,1.0,0.0,1.0,-2.732870578765869,2.732864618301392,6.003221642458811e-06,2.110097646713257,0.7515479922294617,0.7515479922294617,0.0,97.11426544189452,60.0,20604.697265625,-0.0,1618.2008056640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723217964172363,1.0,0.0,0.0,2.256840229034424,2.2568511962890625,3.3985608638431586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03955078125,0.0,403.6627807617188,1895.4371337890625,0.0,1399.545654296875,0.5731179714202881,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354026079177856,0.2588567733764648,0.2343635112047195,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.9990000128746032,0.4877595007419586,0.422407865524292,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878336548805237,0.3125944137573242,0.2193393260240554,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042841792106628,0.3295707404613495,0.3132621347904205,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204027175903,0.2402023375034332,1.0867406129837036,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991102218627929,1.0,1.0,0.0,1.0,-2.732870578765869,2.732864618301392,6.003221642458811e-06,2.110097646713257,0.7515479922294617,0.7515479922294617,0.0,97.11426544189452,60.0,20604.697265625,-0.0,1618.2008056640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723217964172363,1.0,0.0,0.0,2.256840229034424,2.2568511962890625,3.3985608638431586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03955078125,0.0,403.6627807617188,1895.4371337890625,0.0,1399.545654296875,0.5731179714202881,1.0,0.0,3.0,1.0,0.0
11970300,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459688425064087,0.2582770884037018,0.2337673902511596,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.9990000128746032,0.491117388010025,0.404881089925766,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011099338531494,0.3129575252532959,0.2195262610912323,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182038903236388,0.329261302947998,0.3128946423530578,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.239855483174324,1.0848034620285034,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925294816493988,1.0,1.0,0.0,1.0,-2.708392143249512,2.708386182785034,5.896104994462803e-06,2.09117078781128,0.742099940776825,0.742099940776825,0.0,92.35468292236328,60.0,20178.96484375,-0.0,1561.1461181640625,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670433878898621,1.0,0.0,0.0,2.17568039894104,2.1756906509399414,3.158519632506796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95361328125,0.0,365.8505554199219,1895.4371337890625,0.0,1361.010009765625,0.5571616888046265,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578192591667175,0.2576153576374054,0.2330697476863861,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410827636719,0.9990000128746032,0.4951691031455993,0.3866820931434631,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164892435073853,0.3132458329200744,0.2196426689624786,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341915249824524,0.328851044178009,0.3124071061611175,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379942178726196,0.2394169867038726,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856549501419067,1.0,1.0,0.0,1.0,-2.6822731494903564,2.682267427444458,5.78279923502123e-06,2.070940017700196,0.7326629757881165,0.7326629757881165,0.0,87.5683364868164,63.0,19792.373046875,-0.0,1502.562255859375,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661323606967926,1.0,0.0,0.0,2.1091549396514893,2.1091647148132324,2.968317858176306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.392578125,0.0,337.39288330078125,1895.4371337890625,0.0,1319.9261474609375,0.5423192977905273,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742360472679138,0.256211519241333,0.2316571176052093,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.9990000128746032,0.5039821863174438,0.3630812764167785,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395087957382202,0.3137560188770294,0.2198732495307922,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553347826004028,0.3278942704200744,0.3113609552383423,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537119030952454,0.2384403944015503,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767727255821228,1.0,1.0,0.0,1.0,-2.645063161849976,2.645057678222656,5.622606295219157e-06,2.041791677474976,0.7139397263526917,0.7139397263526917,0.0,81.50658416748047,81.0,19101.240234375,-0.0,1424.3568115234375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649182915687561,1.0,0.0,0.0,1.9888362884521484,1.9888452291488647,2.639316392105684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.4920349121094,1895.4371337890625,0.0,1235.1339111328125,0.5158886313438416,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742360472679138,0.256211519241333,0.2316571176052093,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.9990000128746032,0.5039821863174438,0.3630812764167785,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395087957382202,0.3137560188770294,0.2198732495307922,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553347826004028,0.3278942704200744,0.3113609552383423,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537119030952454,0.2384403944015503,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767727255821228,1.0,1.0,0.0,1.0,-2.645063161849976,2.645057678222656,5.622606295219157e-06,2.041791677474976,0.7139397263526917,0.7139397263526917,0.0,81.50658416748047,81.0,19101.240234375,-0.0,1424.3568115234375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649182915687561,1.0,0.0,0.0,1.9888362884521484,1.9888452291488647,2.639316392105684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.4920349121094,1895.4371337890625,0.0,1235.1339111328125,0.5158886313438416,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046048164368,0.2548715770244598,0.23044154047966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.9990000128746032,0.5109745264053345,0.3645434975624084,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387075304985046,0.3143440783023834,0.2202681005001068,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529460668563844,0.3269315958023071,0.3104550540447235,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514891862869263,0.2374701648950576,1.0728895664215088,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767323732376098,1.0,1.0,0.0,1.0,-2.6395087242126465,2.639503002166748,5.598026291409042e-06,2.0370213985443115,0.6956176161766052,0.6956176161766052,0.0,81.57489776611328,99.0,18546.9296875,-0.0,1417.253173828125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373386383056641,1.0,0.0,0.0,1.8804032802581787,1.880411624908448,2.3593663911469773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.115234375,0.0,252.8124847412109,1895.4371337890625,0.0,1155.7232666015625,0.4925232827663421,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046048164368,0.2548715770244598,0.23044154047966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.9990000128746032,0.5109745264053345,0.3645434975624084,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387075304985046,0.3143440783023834,0.2202681005001068,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529460668563844,0.3269315958023071,0.3104550540447235,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514891862869263,0.2374701648950576,1.0728895664215088,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767323732376098,1.0,1.0,0.0,1.0,-2.6395087242126465,2.639503002166748,5.598026291409042e-06,2.0370213985443115,0.6956176161766052,0.6956176161766052,0.0,81.57489776611328,99.0,18546.9296875,-0.0,1417.253173828125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373386383056641,1.0,0.0,0.0,1.8804032802581787,1.880411624908448,2.3593663911469773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.115234375,0.0,252.8124847412109,1895.4371337890625,0.0,1155.7232666015625,0.4925232827663421,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546267151832581,0.2536768317222595,0.2294912189245224,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816467285156,0.9990000128746032,0.5139272809028625,0.3851145803928375,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199001789093018,0.3150874674320221,0.2208748310804367,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325910210609436,0.326058030128479,0.3097687363624573,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359004259109497,0.2365138679742813,1.0693731307983398,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830690324306488,1.0,1.0,0.0,1.0,-2.658745288848877,2.6587395668029785,5.679542482539546e-06,2.051684856414795,0.6778607368469238,0.6778607368469238,0.0,86.36322021484375,117.0,18086.017578125,-0.0,1464.8187255859375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271078586578369,1.0,0.0,0.0,1.7804893255233765,1.7804971933364868,2.115300787863817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.158203125,0.0,221.5312957763672,1895.4371337890625,0.0,1089.900634765625,0.4713568389415741,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546267151832581,0.2536768317222595,0.2294912189245224,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816467285156,0.9990000128746032,0.5139272809028625,0.3851145803928375,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199001789093018,0.3150874674320221,0.2208748310804367,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325910210609436,0.326058030128479,0.3097687363624573,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359004259109497,0.2365138679742813,1.0693731307983398,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830690324306488,1.0,1.0,0.0,1.0,-2.658745288848877,2.6587395668029785,5.679542482539546e-06,2.051684856414795,0.6778607368469238,0.6778607368469238,0.0,86.36322021484375,117.0,18086.017578125,-0.0,1464.8187255859375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271078586578369,1.0,0.0,0.0,1.7804893255233765,1.7804971933364868,2.115300787863817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.158203125,0.0,221.5312957763672,1895.4371337890625,0.0,1089.900634765625,0.4713568389415741,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315739035606384,0.2526255249977112,0.228783294558525,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.9990000128746032,0.5127884745597839,0.4184716939926147,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939433693885803,0.3159964680671692,0.2216833978891372,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032335877418518,0.325304627418518,0.3093081414699554,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137341737747192,0.235543206334114,1.0663814544677734,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940329492092132,1.0,1.0,0.0,1.0,-2.694789171218872,2.6947834491729736,5.83448809265974e-06,2.079455614089966,0.6607102155685425,0.6607102155685425,0.0,94.80333709716795,135.0,17724.771484375,-0.0,1553.2532958984375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188095808029175,1.0,0.0,0.0,1.6873189210891724,1.6873263120651243,1.8997120321273544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.0653533935547,1895.4371337890625,0.0,1038.480712890625,0.451930284500122,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315739035606384,0.2526255249977112,0.228783294558525,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.9990000128746032,0.5127884745597839,0.4184716939926147,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939433693885803,0.3159964680671692,0.2216833978891372,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032335877418518,0.325304627418518,0.3093081414699554,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137341737747192,0.235543206334114,1.0663814544677734,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940329492092132,1.0,1.0,0.0,1.0,-2.694789171218872,2.6947834491729736,5.83448809265974e-06,2.079455614089966,0.6607102155685425,0.6607102155685425,0.0,94.80333709716795,135.0,17724.771484375,-0.0,1553.2532958984375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188095808029175,1.0,0.0,0.0,1.6873189210891724,1.6873263120651243,1.8997120321273544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.0653533935547,1895.4371337890625,0.0,1038.480712890625,0.451930284500122,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.819304347038269,0.2521516382694244,0.2285132557153701,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.9990000128746032,0.5108218789100647,0.4384132921695709,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804606795310974,0.3165129423141479,0.2221595793962478,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887625336647034,0.3249774873256683,0.3091623485088348,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008139133453369,0.2350509166717529,1.0650367736816406,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007944703102112,1.0,1.0,0.0,1.0,-2.717205286026001,2.7171993255615234,5.9319945648894645e-06,2.096770763397217,0.6523721814155579,0.6523721814155579,0.0,100.17474365234376,135.0,17572.568359375,-0.0,1609.950439453125,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154454946517944,1.0,0.0,0.0,1.6430116891860962,1.6430188417434692,1.80125297788436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4501953125,0.0,183.33303833007807,1895.4371337890625,0.0,1018.1531982421876,0.4427980184555053,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064798712730408,0.2517080903053283,0.2282934039831161,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226379394531,0.9990000128746032,0.5080206990242004,0.4598454236984253,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670765161514282,0.3170674443244934,0.2226798236370086,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743407726287842,0.3246816396713257,0.3090693950653076,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874881625175476,0.2345555126667022,1.0637816190719604,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081979632377625,1.0,1.0,0.0,1.0,-2.7416985034942627,2.741692543029785,6.0395013861125335e-06,2.1157095432281494,0.6441856026649475,0.6441856026649475,0.0,106.20775604248048,138.0,17423.28125,-0.0,1673.6773681640625,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125513911247253,1.0,0.0,0.0,1.6001166105270386,1.6001235246658323,1.7084279591017548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.45068359375,0.0,172.4757843017578,1895.4371337890625,0.0,1000.909423828125,0.4340254366397857,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848015427589417,0.2509185075759887,0.2279563546180725,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47869873046875,0.9900601506233216,0.5023013353347778,0.4776437282562256,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464384078979492,0.3180547654628753,0.2236479371786117,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.851936936378479,0.3241559565067291,0.3089616000652313,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663707733154297,0.233619213104248,1.061518907546997,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.517185389995575,1.0,1.0,0.0,1.0,-2.761459350585937,2.76145339012146,6.128168024588376e-06,2.131561040878296,0.6299745440483093,0.6299745440483093,0.0,116.50334930419922,138.0,17080.2890625,-0.0,1751.138916015625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081632971763611,1.0,0.0,0.0,1.5276601314544678,1.5276668071746826,1.557209117208913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.896484375,0.0,155.2333984375,1895.4371337890625,0.0,975.2003173828124,0.4193815290927887,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811681032180786,0.2508002519607544,0.2279229611158371,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837341308594,0.9860959649086,0.5017175078392029,0.4770334959030151,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430001735687256,0.3181815445423126,0.2237914055585861,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482574820518494,0.3240749537944793,0.3089609146118164,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628931403160095,0.2334801852703094,1.0612568855285645,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180432200431824,1.0,1.0,0.0,1.0,-2.759730815887451,2.7597246170043945,6.121154910943005e-06,2.130532741546631,0.6280208230018616,0.6280208230018616,0.0,118.25392150878906,126.0,17019.626953125,-0.0,1757.2852783203125,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075742244720459,1.0,0.0,0.0,1.5179920196533203,1.5179985761642456,1.5375610473711276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.015625,0.0,153.0408172607422,1895.4371337890625,0.0,971.78955078125,0.4174501001834869,1.0,0.0,3.0,1.0,0.0
