time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714704275131226,0.2498514801263809,0.2272416651248932,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.52154541015625,0.974254071712494,0.4989266097545624,0.4737466275691986,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351300358772278,0.3192936480045318,0.22468963265419,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388299942016602,0.3234304189682007,0.3085345029830932,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535272240638733,0.2323752045631408,1.0571246147155762,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192729830741882,1.0,1.0,0.0,1.0,-2.7509710788726807,2.750964879989624,6.08196478424361e-06,2.123586416244507,0.6117220520973206,0.6117220520973206,0.0,122.6768798828125,114.0,16512.3671875,-0.0,1764.57958984375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017656922340393,1.0,0.0,0.0,1.4389514923095703,1.4389578104019165,1.3816109856179537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82763671875,0.0,135.9949951171875,1895.4371337890625,0.0,938.6766357421876,0.4018631875514984,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714704275131226,0.2498514801263809,0.2272416651248932,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.52154541015625,0.974254071712494,0.4989266097545624,0.4737466275691986,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351300358772278,0.3192936480045318,0.22468963265419,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388299942016602,0.3234304189682007,0.3085345029830932,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535272240638733,0.2323752045631408,1.0571246147155762,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192729830741882,1.0,1.0,0.0,1.0,-2.7509710788726807,2.750964879989624,6.08196478424361e-06,2.123586416244507,0.6117220520973206,0.6117220520973206,0.0,122.6768798828125,114.0,16512.3671875,-0.0,1764.57958984375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017656922340393,1.0,0.0,0.0,1.4389514923095703,1.4389578104019165,1.3816109856179537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82763671875,0.0,135.9949951171875,1895.4371337890625,0.0,938.6766357421876,0.4018631875514984,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749609351158142,0.2490485906600952,0.2263940870761871,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.9785947203636168,0.4980476498603821,0.4724907279014587,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405444622039795,0.3205764293670654,0.2254767566919326,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428229689598083,0.3228923678398132,0.3079027831554413,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756579577922821,0.2314234226942062,1.052219271659851,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161792039871216,1.0,1.0,0.0,1.0,-2.7427337169647217,2.742727756500244,6.045490408723708e-06,2.117177724838257,0.595462441444397,0.595462441444397,0.0,119.93307495117188,102.0,16003.6953125,-0.0,1739.35009765625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940160155296326,1.0,0.0,0.0,1.3627454042434692,1.3627513647079468,1.2391471670980536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.94001770019533,1895.4371337890625,0.0,896.0281372070312,0.3871506154537201,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749609351158142,0.2490485906600952,0.2263940870761871,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.9785947203636168,0.4980476498603821,0.4724907279014587,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405444622039795,0.3205764293670654,0.2254767566919326,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428229689598083,0.3228923678398132,0.3079027831554413,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756579577922821,0.2314234226942062,1.052219271659851,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161792039871216,1.0,1.0,0.0,1.0,-2.7427337169647217,2.742727756500244,6.045490408723708e-06,2.117177724838257,0.595462441444397,0.595462441444397,0.0,119.93307495117188,102.0,16003.6953125,-0.0,1739.35009765625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940160155296326,1.0,0.0,0.0,1.3627454042434692,1.3627513647079468,1.2391471670980536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.94001770019533,1895.4371337890625,0.0,896.0281372070312,0.3871506154537201,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868946194648743,0.2484178245067596,0.2255470156669616,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.991763949394226,0.4979532957077026,0.4720025062561035,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547052145004272,0.3220678567886352,0.2262870669364929,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554885387420654,0.3224926590919494,0.3072366714477539,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676385641098022,0.2306467145681381,1.0473299026489258,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106192231178284,1.0,1.0,0.0,1.0,-2.735425472259521,2.735419511795044,6.013217898725998e-06,2.111490488052368,0.5792369842529297,0.5792369842529297,0.0,113.16910552978516,90.0,15495.076171875,-0.0,1696.8929443359375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847991704940796,1.0,0.0,0.0,1.2892935276031494,1.289299249649048,1.1091673002283644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.62741088867188,1895.4371337890625,0.0,847.6615600585938,0.3732811510562897,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868946194648743,0.2484178245067596,0.2255470156669616,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.991763949394226,0.4979532957077026,0.4720025062561035,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547052145004272,0.3220678567886352,0.2262870669364929,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554885387420654,0.3224926590919494,0.3072366714477539,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676385641098022,0.2306467145681381,1.0473299026489258,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106192231178284,1.0,1.0,0.0,1.0,-2.735425472259521,2.735419511795044,6.013217898725998e-06,2.111490488052368,0.5792369842529297,0.5792369842529297,0.0,113.16910552978516,90.0,15495.076171875,-0.0,1696.8929443359375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847991704940796,1.0,0.0,0.0,1.2892935276031494,1.289299249649048,1.1091673002283644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.62741088867188,1895.4371337890625,0.0,847.6615600585938,0.3732811510562897,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953460812568665,0.2481646984815597,0.2251501977443695,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61895751953125,0.9990000128746032,0.4980721771717071,0.4712143838405609,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645586967468262,0.3228928446769714,0.2267241030931472,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645175695419312,0.3223460018634796,0.3069221675395965,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.775618314743042,0.23032146692276,1.045024275779724,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072318315505981,1.0,1.0,0.0,1.0,-2.731405019760132,2.7313990592956543,5.995731953589711e-06,2.1084702014923096,0.571166455745697,0.571166455745697,0.0,108.97183990478516,90.0,15262.712890625,-0.0,1671.395751953125,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798605680465698,1.0,0.0,0.0,1.253633737564087,1.2536393404006958,1.0486602519677036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.697265625,0.0,101.56541442871094,1895.4371337890625,0.0,822.7701416015625,0.3666641116142273,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013989925384521,0.2479284405708313,0.2248296737670898,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.640625,0.9990000128746032,0.4987312257289886,0.4613185524940491,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.872042715549469,0.3237479031085968,0.2272291928529739,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711199164390564,0.3222123682498932,0.306683599948883,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813604474067688,0.2300119996070861,1.0430954694747925,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.64208984375,1.0,0.5030586123466492,1.0,1.0,0.0,1.0,-2.7171642780303955,2.717158317565918,5.933665306656621e-06,2.0976147651672363,0.563128650188446,0.563128650188446,0.0,105.72356414794922,78.0,15012.6708984375,-0.0,1635.5294189453125,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748556852340698,1.0,0.0,0.0,1.2188122272491455,1.2188177108764648,9.912131559985937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.972412109375,0.0,95.88379669189452,1895.4371337890625,0.0,798.2555541992188,0.3602712452411651,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161635994911194,0.2475275546312332,0.2242191433906555,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.9990000128746032,0.5028014779090881,0.4354391098022461,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.3255738615989685,0.2282930612564087,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377245903015,0.3220144212245941,0.3062339127063751,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960187196731567,0.229487657546997,1.0394519567489624,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931222200393677,1.0,1.0,0.0,1.0,-2.681658983230591,2.6816532611846924,5.779503226222005e-06,2.070154905319214,0.546956479549408,0.546956479549408,0.0,98.24794006347656,66.0,14493.8984375,-0.0,1550.5411376953125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647501945495605,1.0,0.0,0.0,1.151059627532959,1.1510648727416992,8.840749643468372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35693359375,0.0,85.5191421508789,1895.4371337890625,0.0,750.8776245117188,0.3480964004993438,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161635994911194,0.2475275546312332,0.2242191433906555,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.9990000128746032,0.5028014779090881,0.4354391098022461,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.3255738615989685,0.2282930612564087,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879377245903015,0.3220144212245941,0.3062339127063751,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960187196731567,0.229487657546997,1.0394519567489624,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931222200393677,1.0,1.0,0.0,1.0,-2.681658983230591,2.6816532611846924,5.779503226222005e-06,2.070154905319214,0.546956479549408,0.546956479549408,0.0,98.24794006347656,66.0,14493.8984375,-0.0,1550.5411376953125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647501945495605,1.0,0.0,0.0,1.151059627532959,1.1510648727416992,8.840749643468372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35693359375,0.0,85.5191421508789,1895.4371337890625,0.0,750.8776245117188,0.3480964004993438,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349030613899231,0.2472154945135116,0.2236576229333877,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.708740234375,0.9990000128746032,0.5099815130233765,0.4038846790790558,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275518119335174,0.2294378280639648,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111382961273192,0.3219026327133178,0.3058333098888397,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155151605606079,0.2291073203086853,1.0362656116485596,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815258085727691,1.0,1.0,0.0,1.0,-2.640135765075684,2.6401302814483643,5.6017202041402925e-06,2.03800892829895,0.5306975245475769,0.5306975245475769,0.0,89.70100402832031,69.0,13962.2900390625,-0.0,1454.6358642578125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543059706687927,1.0,0.0,0.0,1.0858463048934937,1.0858513116836548,7.867381413007024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26171875,0.0,76.35407257080078,1895.4371337890625,0.0,704.782470703125,0.3367192149162292,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349030613899231,0.2472154945135116,0.2236576229333877,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.708740234375,0.9990000128746032,0.5099815130233765,0.4038846790790558,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275518119335174,0.2294378280639648,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111382961273192,0.3219026327133178,0.3058333098888397,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155151605606079,0.2291073203086853,1.0362656116485596,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815258085727691,1.0,1.0,0.0,1.0,-2.640135765075684,2.6401302814483643,5.6017202041402925e-06,2.03800892829895,0.5306975245475769,0.5306975245475769,0.0,89.70100402832031,69.0,13962.2900390625,-0.0,1454.6358642578125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543059706687927,1.0,0.0,0.0,1.0858463048934937,1.0858513116836548,7.867381413007024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26171875,0.0,76.35407257080078,1895.4371337890625,0.0,704.782470703125,0.3367192149162292,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493003249168396,0.2470311671495437,0.2232895791530609,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.9990000128746032,0.5188455581665039,0.3820177316665649,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938637673854828,0.3297318816184997,0.2307817935943603,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306495189666748,0.3219195008277893,0.305635392665863,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829367995262146,0.2289362400770187,1.0343886613845823,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742768704891205,1.0,1.0,0.0,1.0,-2.6125175952911377,2.6125121116638184,5.484384473675164e-06,2.016319751739502,0.5144841074943542,0.5144841074943542,0.0,84.13034057617188,72.0,13471.751953125,-0.0,1392.911376953125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434321165084839,1.0,0.0,0.0,1.0234121084213257,1.0234168767929075,6.988669554175432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486328125,0.0,68.27680206298828,1895.4371337890625,0.0,659.7474975585938,0.3261544704437256,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493003249168396,0.2470311671495437,0.2232895791530609,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.9990000128746032,0.5188455581665039,0.3820177316665649,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938637673854828,0.3297318816184997,0.2307817935943603,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306495189666748,0.3219195008277893,0.305635392665863,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829367995262146,0.2289362400770187,1.0343886613845823,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742768704891205,1.0,1.0,0.0,1.0,-2.6125175952911377,2.6125121116638184,5.484384473675164e-06,2.016319751739502,0.5144841074943542,0.5144841074943542,0.0,84.13034057617188,72.0,13471.751953125,-0.0,1392.911376953125,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434321165084839,1.0,0.0,0.0,1.0234121084213257,1.0234168767929075,6.988669554175432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486328125,0.0,68.27680206298828,1895.4371337890625,0.0,659.7474975585938,0.3261544704437256,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978685259819,0.2231117635965347,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7964782714844,0.9990000128746032,0.5274112820625305,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538179636001588,0.3321287035942077,0.2323314249515533,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437132477760316,0.3220715224742889,0.305640697479248,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289602607488632,1.0337820053100586,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700245261192322,1.0,1.0,0.0,1.0,-2.5971078872680664,2.597102403640747,5.419527496997034e-06,2.004253625869751,0.4985111653804779,0.4985111653804779,0.0,80.86590576171875,90.0,13022.3798828125,-0.0,1358.3065185546875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325892567634583,1.0,0.0,0.0,0.9644554257392884,0.9644600749015808,6.206657587881638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.57958984375,0.0,61.23482131958008,1895.4371337890625,0.0,617.6937866210938,0.3164730072021484,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978685259819,0.2231117635965347,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7964782714844,0.9990000128746032,0.5274112820625305,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538179636001588,0.3321287035942077,0.2323314249515533,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437132477760316,0.3220715224742889,0.305640697479248,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289602607488632,1.0337820053100586,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700245261192322,1.0,1.0,0.0,1.0,-2.5971078872680664,2.597102403640747,5.419527496997034e-06,2.004253625869751,0.4985111653804779,0.4985111653804779,0.0,80.86590576171875,90.0,13022.3798828125,-0.0,1358.3065185546875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325892567634583,1.0,0.0,0.0,0.9644554257392884,0.9644600749015808,6.206657587881638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.57958984375,0.0,61.23482131958008,1895.4371337890625,0.0,617.6937866210938,0.3164730072021484,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582854270935059,0.2470161020755767,0.2231308221817016,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257141113281,0.9990000128746032,0.5312297344207764,0.369579941034317,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540481567382812,0.3334221243858337,0.2332117408514022,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942736804485321,0.3222119212150574,0.3057571351528168,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378989696502686,0.2290482521057129,1.034090518951416,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710771739482879,1.0,1.0,0.0,1.0,-2.600057363510132,2.6000518798828125,5.431316367321415e-06,2.0062687397003174,0.490667462348938,0.490667462348938,0.0,81.18235778808594,90.0,12825.5888671875,-0.0,1363.5458984375,1.0,283.1499938964844,286.3993835449219,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273338556289673,1.0,0.0,0.0,0.93639874458313,0.9364033341407776,5.8507982458877457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.283935546875,0.0,58.07521438598633,1895.4371337890625,0.0,598.2906494140625,0.3119708895683288,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536814451217651,0.2470985203981399,0.2232306748628616,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605651855469,0.9990000128746032,0.5342400074005127,0.3758854568004608,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495900869369508,0.3347816467285156,0.2341694086790084,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368915557861328,0.3223997354507446,0.3059599697589874,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336592316627502,0.2291767001152038,1.034809112548828,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737693071365356,1.0,1.0,0.0,1.0,-2.6100010871887207,2.6099956035614014,5.472745669976575e-06,2.0138461589813232,0.4829974770545959,0.4829974770545959,0.0,82.7771987915039,108.0,12648.8447265625,-0.0,1383.606689453125,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222904086112976,1.0,0.0,0.0,0.9095063209533693,0.9095107913017272,5.519565249301196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.241943359375,0.0,55.15415573120117,1895.4371337890625,0.0,580.2499389648438,0.30771005153656,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384155035018921,0.247442826628685,0.2236452996730804,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657592773437,0.9990000128746032,0.5376020073890686,0.3984836041927337,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931799292564392,0.3376318216323852,0.2362197786569595,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916641891002655,0.3229484856128692,0.306587815284729,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192002177238464,0.2295365929603576,1.0370886325836182,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715576171875,1.0,0.4827568233013153,1.0,1.0,0.0,1.0,-2.6435937881469727,2.6435883045196533,5.614372184936656e-06,2.039689540863037,0.4693040549755096,0.4693040549755096,0.0,88.61859130859375,108.0,12415.876953125,-0.0,1454.4739990234375,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135613083839417,1.0,0.0,0.0,0.8621708154678345,0.8621751666069031,4.9599819362811104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.403564453125,0.0,50.235931396484375,1895.4371337890625,0.0,550.32177734375,0.3002846837043762,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376659154891968,0.2474643588066101,0.2236706465482711,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.9990000128746032,0.5376758575439453,0.3996661603450775,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308679103851318,0.3377590775489807,0.2363124787807464,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156440496444702,0.3229784965515136,0.3066223859786987,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.818467378616333,0.2295555472373962,1.037211298942566,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832239151000976,1.0,1.0,0.0,1.0,-2.6453452110290527,2.6453394889831543,5.621812306344509e-06,2.0410401821136475,0.4687641859054565,0.4687641859054565,0.0,88.93212890625,126.0,12407.580078125,-0.0,1458.25537109375,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132357478141785,1.0,0.0,0.0,0.8603387475013733,0.8603430986404419,4.93892500230686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.67138671875,0.0,50.0511474609375,1895.4371337890625,0.0,549.2364501953125,0.2999986708164215,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173887729644775,0.2481485903263092,0.2245004326105117,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994567871094,0.9990000128746032,0.5379086136817932,0.4339262545108795,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057883024215698,0.3411182165145874,0.2388042658567428,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904536366462708,0.3238863945007324,0.30769944190979,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973537445068359,0.2301041632890701,1.040911078453064,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968175888061523,1.0,1.0,0.0,1.0,-2.6962335109710693,2.696227788925171,5.840282483404735e-06,2.080349922180176,0.4559774398803711,0.4559774398803711,0.0,98.36634063720705,144.0,12219.8623046875,-0.0,1571.674072265625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063269138336182,1.0,0.0,0.0,0.8178160190582275,0.8178202509880066,4.462771840962888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17138671875,0.0,45.89086532592773,1895.4371337890625,0.0,526.7155151367188,0.2934232056140899,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173887729644775,0.2481485903263092,0.2245004326105117,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994567871094,0.9990000128746032,0.5379086136817932,0.4339262545108795,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057883024215698,0.3411182165145874,0.2388042658567428,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904536366462708,0.3238863945007324,0.30769944190979,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973537445068359,0.2301041632890701,1.040911078453064,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968175888061523,1.0,1.0,0.0,1.0,-2.6962335109710693,2.696227788925171,5.840282483404735e-06,2.080349922180176,0.4559774398803711,0.4559774398803711,0.0,98.36634063720705,144.0,12219.8623046875,-0.0,1571.674072265625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063269138336182,1.0,0.0,0.0,0.8178160190582275,0.8178202509880066,4.462771840962888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17138671875,0.0,45.89086532592773,1895.4371337890625,0.0,526.7155151367188,0.2934232056140899,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944913506507874,0.2490364909172058,0.2256226241588592,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2289123535156,0.9990000128746032,0.5353252291679382,0.4747761487960815,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816770315170288,0.3447376191616058,0.2415629476308822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650585412979126,0.3250316977500915,0.3091118633747101,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743732929229736,0.2307459264993667,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132544040679932,1.0,1.0,0.0,1.0,-2.7572312355041504,2.757225275039673,6.10781944487826e-06,2.127552032470703,0.4445097744464874,0.4445097744464874,0.0,110.49671936035156,147.0,12066.0439453125,-0.0,1716.8304443359375,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015944242477417,1.0,0.0,0.0,0.7812113165855408,0.7812154293060303,4.072213144468152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72216796875,0.0,42.5070686340332,1895.4371337890625,0.0,511.8371276855469,0.2878682017326355,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944913506507874,0.2490364909172058,0.2256226241588592,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2289123535156,0.9990000128746032,0.5353252291679382,0.4747761487960815,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816770315170288,0.3447376191616058,0.2415629476308822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650585412979126,0.3250316977500915,0.3091118633747101,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743732929229736,0.2307459264993667,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132544040679932,1.0,1.0,0.0,1.0,-2.7572312355041504,2.757225275039673,6.10781944487826e-06,2.127552032470703,0.4445097744464874,0.4445097744464874,0.0,110.49671936035156,147.0,12066.0439453125,-0.0,1716.8304443359375,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015944242477417,1.0,0.0,0.0,0.7812113165855408,0.7812154293060303,4.072213144468152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72216796875,0.0,42.5070686340332,1895.4371337890625,0.0,511.8371276855469,0.2878682017326355,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778781056404114,0.2499955296516418,0.2267956137657165,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.9984628558158876,0.5312102437019348,0.5043363571166992,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653938174247742,0.3484812080860138,0.2443984299898147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476853966712952,0.3262824714183807,0.3106110990047455,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583729028701782,0.2313955575227737,1.0500590801239014,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259352326393127,1.0,1.0,0.0,1.0,-2.8047595024108887,2.804753303527832,6.321564342215424e-06,2.1648504734039307,0.4341325759887695,0.4341325759887695,0.0,120.90837860107422,150.0,11898.572265625,-0.0,1838.7669677734373,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983248710632324,1.0,0.0,0.0,0.7496117353439331,0.7496157884597778,3.749438093336721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.230712890625,0.0,39.73786544799805,1895.4371337890625,0.0,501.8106994628906,0.2831744849681854,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778781056404114,0.2499955296516418,0.2267956137657165,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.9984628558158876,0.5312102437019348,0.5043363571166992,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653938174247742,0.3484812080860138,0.2443984299898147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476853966712952,0.3262824714183807,0.3106110990047455,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583729028701782,0.2313955575227737,1.0500590801239014,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259352326393127,1.0,1.0,0.0,1.0,-2.8047595024108887,2.804753303527832,6.321564342215424e-06,2.1648504734039307,0.4341325759887695,0.4341325759887695,0.0,120.90837860107422,150.0,11898.572265625,-0.0,1838.7669677734373,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983248710632324,1.0,0.0,0.0,0.7496117353439331,0.7496157884597778,3.749438093336721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.230712890625,0.0,39.73786544799805,1895.4371337890625,0.0,501.8106994628906,0.2831744849681854,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675045728683472,0.2504265308380127,0.2274335175752639,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880615234375,0.9868813157081604,0.5298406481742859,0.5029425024986267,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550230264663696,0.3503257036209106,0.2458705157041549,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370253443717957,0.3268732130527496,0.3114272654056549,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485747933387756,0.2316779047250747,1.052554488182068,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305049419403076,1.0,1.0,0.0,1.0,-2.809711456298828,2.8097050189971924,6.344452231132891e-06,2.1689226627349854,0.429137110710144,0.429137110710144,0.0,127.23082733154295,150.0,11781.28125,-0.0,1876.711181640625,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496882677078247,1.0,0.0,0.0,0.7351256012916565,0.7351295948028564,3.605923737382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46875,0.0,38.52260971069336,1895.4371337890625,0.0,497.4523620605469,0.2810774147510528,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601112723350525,0.2508374452590942,0.2279935628175735,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.9774802923202516,0.5293635725975037,0.502292811870575,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479065299034119,0.3521661758422851,0.2472929209470749,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294302225112915,0.327453076839447,0.3121711611747741,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416151762008667,0.2319614142179489,1.054735541343689,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343534350395203,1.0,1.0,0.0,1.0,-2.814827442169189,2.8148210048675537,6.367604783008574e-06,2.172884464263916,0.424241155385971,0.424241155385971,0.0,132.32118225097656,138.0,11666.8896484375,-0.0,1909.206298828125,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952883720397949,1.0,0.0,0.0,0.7212218642234802,0.7212258577346802,3.470812970363113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.852783203125,0.0,37.38877487182617,1895.4371337890625,0.0,492.6795654296875,0.2791037559509277,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759071946144104,0.2516636550426483,0.2287725508213043,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.9752394556999208,0.5298057198524475,0.5023545622825623,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487050533294678,0.3558980822563171,0.2499052584171295,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284182548522949,0.3286195993423462,0.313310831785202,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404911518096924,0.2325724065303802,1.0576132535934448,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.53603196144104,1.0,1.0,0.0,1.0,-2.823807954788208,2.823801755905152,6.408455647033406e-06,2.179887533187866,0.4148822426795959,0.4148822426795959,0.0,133.87998962402344,126.0,11447.2314453125,-0.0,1931.0032958984373,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490861564874649,1.0,0.0,0.0,0.6953884959220886,0.6953924298286438,3.226624656349486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.28515625,0.0,35.34906768798828,1895.4371337890625,0.0,479.6724243164063,0.2754891514778137,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759071946144104,0.2516636550426483,0.2287725508213043,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.9752394556999208,0.5298057198524475,0.5023545622825623,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487050533294678,0.3558980822563171,0.2499052584171295,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284182548522949,0.3286195993423462,0.313310831785202,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404911518096924,0.2325724065303802,1.0576132535934448,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.53603196144104,1.0,1.0,0.0,1.0,-2.823807954788208,2.823801755905152,6.408455647033406e-06,2.179887533187866,0.4148822426795959,0.4148822426795959,0.0,133.87998962402344,126.0,11447.2314453125,-0.0,1931.0032958984373,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490861564874649,1.0,0.0,0.0,0.6953884959220886,0.6953924298286438,3.226624656349486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.28515625,0.0,35.34906768798828,1895.4371337890625,0.0,479.6724243164063,0.2754891514778137,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673313021659851,0.2525665760040283,0.2293830513954162,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625915527344,0.9845141172409058,0.5311528444290161,0.5032656192779541,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859828770160675,0.3597652614116668,0.2524274289608001,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369868397712708,0.3298487663269043,0.3142627775669098,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480120062828064,0.2332849651575088,1.0597903728485107,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341716408729553,1.0,1.0,0.0,1.0,-2.8324289321899414,2.8324224948883057,6.447749001381453e-06,2.1865897178649902,0.4061047434806824,0.4061047434806824,0.0,129.48092651367188,114.0,11241.94140625,-0.0,1923.573486328125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484750896692276,1.0,0.0,0.0,0.6719965934753418,0.6720004677772522,3.0131971584523853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0380859375,0.0,33.57233810424805,1895.4371337890625,0.0,462.2942810058594,0.2722637355327606,1.0,0.0,3.0,1.0,0.0
