time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673313021659851,0.2525665760040283,0.2293830513954162,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625915527344,0.9845141172409058,0.5311528444290161,0.5032656192779541,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859828770160675,0.3597652614116668,0.2524274289608001,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369868397712708,0.3298487663269043,0.3142627775669098,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480120062828064,0.2332849651575088,1.0597903728485107,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341716408729553,1.0,1.0,0.0,1.0,-2.8324289321899414,2.8324224948883057,6.447749001381453e-06,2.1865897178649902,0.4061047434806824,0.4061047434806824,0.0,129.48092651367188,114.0,11241.94140625,-0.0,1923.573486328125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484750896692276,1.0,0.0,0.0,0.6719965934753418,0.6720004677772522,3.0131971584523853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0380859375,0.0,33.57233810424805,1895.4371337890625,0.0,462.2942810058594,0.2722637355327606,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824196815490723,0.2535590231418609,0.2299523055553436,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.9990000128746032,0.5329067707061768,0.5041574835777283,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787680268287659,0.3637812733650207,0.2549581825733185,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525587320327759,0.3311561048030853,0.3151590824127197,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619779706001282,0.2341026961803436,1.0618377923965454,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302640199661255,1.0,1.0,0.0,1.0,-2.840752363204956,2.840745687484741,6.4859182202781085e-06,2.193114757537842,0.3979188501834869,0.3979188501834869,0.0,121.83000946044922,102.0,11051.9658203125,-0.0,1899.865966796875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777257740497589,1.0,0.0,0.0,0.6508595943450928,0.6508634090423584,2.8266240903462858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.821533203125,0.0,32.02022933959961,1895.4371337890625,0.0,443.1097106933594,0.2693782150745392,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824196815490723,0.2535590231418609,0.2299523055553436,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.9990000128746032,0.5329067707061768,0.5041574835777283,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787680268287659,0.3637812733650207,0.2549581825733185,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525587320327759,0.3311561048030853,0.3151590824127197,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619779706001282,0.2341026961803436,1.0618377923965454,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302640199661255,1.0,1.0,0.0,1.0,-2.840752363204956,2.840745687484741,6.4859182202781085e-06,2.193114757537842,0.3979188501834869,0.3979188501834869,0.0,121.83000946044922,102.0,11051.9658203125,-0.0,1899.865966796875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777257740497589,1.0,0.0,0.0,0.6508595943450928,0.6508634090423584,2.8266240903462858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.821533203125,0.0,32.02022933959961,1895.4371337890625,0.0,443.1097106933594,0.2693782150745392,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954075336456299,0.25452321767807,0.2306110709905624,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6723937988281,0.9990000128746032,0.5364153981208801,0.4836470186710357,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956082463264465,0.3678305149078369,0.257601261138916,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662113547325134,0.3324381411075592,0.3161485493183136,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.77421635389328,0.2349204272031784,1.0644290447235107,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237220525741577,1.0,1.0,0.0,1.0,-2.824402093887329,2.8243956565856934,6.412094990082551e-06,2.1807754039764404,0.3900851607322693,0.3900851607322693,0.0,115.31768035888672,90.0,10835.4765625,-0.0,1842.544921875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705391228199005,1.0,0.0,0.0,0.6314351558685303,0.6314389705657959,2.6604247693740035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46142578125,0.0,30.642370223999023,1895.4371337890625,0.0,424.3218383789063,0.2667687535285949,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954075336456299,0.25452321767807,0.2306110709905624,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6723937988281,0.9990000128746032,0.5364153981208801,0.4836470186710357,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956082463264465,0.3678305149078369,0.257601261138916,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662113547325134,0.3324381411075592,0.3161485493183136,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.77421635389328,0.2349204272031784,1.0644290447235107,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237220525741577,1.0,1.0,0.0,1.0,-2.824402093887329,2.8243956565856934,6.412094990082551e-06,2.1807754039764404,0.3900851607322693,0.3900851607322693,0.0,115.31768035888672,90.0,10835.4765625,-0.0,1842.544921875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705391228199005,1.0,0.0,0.0,0.6314351558685303,0.6314389705657959,2.6604247693740035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46142578125,0.0,30.642370223999023,1895.4371337890625,0.0,424.3218383789063,0.2667687535285949,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032697439193726,0.2549866139888763,0.2309067696332931,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907043457031,0.9990000128746032,0.5393644571304321,0.4705732762813568,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057140350341796,0.3698594272136688,0.2589127123355865,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746510148048401,0.3330644965171814,0.3166118264198303,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817652821540833,0.235330656170845,1.065637469291687,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196484327316284,1.0,1.0,0.0,1.0,-2.8126473426818848,2.812641143798828,6.35886681266129e-06,2.171714305877685,0.3862560391426086,0.3862560391426086,0.0,111.5441436767578,90.0,10726.189453125,-0.0,1806.0804443359373,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668992757797241,1.0,0.0,0.0,0.6221548318862915,0.6221587061882019,2.5827981531278965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.404296875,0.0,29.999698638916016,1895.4371337890625,0.0,415.1156311035156,0.2655465304851532,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120055198669434,0.2554418742656708,0.2311852127313614,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.9990000128746032,0.5429977774620056,0.4561695158481598,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179915189743042,0.37189581990242,0.2602214813232422,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843688368797302,0.3336839377880096,0.317058652639389,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904322147369385,0.2357474118471145,1.0668224096298218,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.515142023563385,1.0,1.0,0.0,1.0,-2.799207925796509,2.799201726913452,6.298252628766932e-06,2.161341428756714,0.3824975490570068,0.3824975490570068,0.0,107.4759750366211,93.0,10617.576171875,-0.0,1765.9267578125,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631890654563904,1.0,0.0,0.0,0.6131729483604431,0.6131767630577087,2.508762086961269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.465576171875,0.0,29.38596534729004,1895.4371337890625,0.0,405.9376220703125,0.264376550912857,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233731985092163,0.2563875019550323,0.2318562418222427,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7458801269531,0.9990000128746032,0.5511793494224548,0.4378338456153869,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365311861038208,0.3760552108287811,0.2629617154598236,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349606394767761,0.3180752396583557,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024482727050781,0.2366644591093063,1.0699769258499146,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105879306793213,1.0,1.0,0.0,1.0,-2.786262989044189,2.786256790161133,6.239526555873454e-06,2.1510655879974365,0.3753573596477508,0.3753573596477508,0.0,102.60118865966795,96.0,10433.439453125,-0.0,1723.0638427734375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45557501912117,1.0,0.0,0.0,0.5963011980056763,0.5963049530982971,2.3726016706859813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.86865234375,0.0,28.25060272216797,1895.4371337890625,0.0,387.7290344238281,0.2621994316577911,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233731985092163,0.2563875019550323,0.2318562418222427,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7458801269531,0.9990000128746032,0.5511793494224548,0.4378338456153869,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365311861038208,0.3760552108287811,0.2629617154598236,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978846669197083,0.3349606394767761,0.3180752396583557,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024482727050781,0.2366644591093063,1.0699769258499146,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105879306793213,1.0,1.0,0.0,1.0,-2.786262989044189,2.786256790161133,6.239526555873454e-06,2.1510655879974365,0.3753573596477508,0.3753573596477508,0.0,102.60118865966795,96.0,10433.439453125,-0.0,1723.0638427734375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45557501912117,1.0,0.0,0.0,0.5963011980056763,0.5963049530982971,2.3726016706859813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.86865234375,0.0,28.25060272216797,1895.4371337890625,0.0,387.7290344238281,0.2621994316577911,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306692838668823,0.2573974728584289,0.2326512783765792,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7922058105469,0.9990000128746032,0.5590803623199463,0.4270388782024383,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370652198792,0.3803462088108063,0.2658451795578003,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360924720764,0.3362955749034881,0.3192185163497925,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102570176124573,0.2376843094825744,1.073960304260254,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087010860443115,1.0,1.0,0.0,1.0,-2.783863306045532,2.783857107162476,6.228590336831985e-06,2.1491236686706543,0.3688968122005462,0.3688968122005462,0.0,100.01235961914062,99.0,10283.9833984375,-0.0,1707.163330078125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481386244297027,1.0,0.0,0.0,0.5812720060348511,0.5812757611274719,2.25451071145244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2158203125,0.0,27.254779815673828,1895.4371337890625,0.0,370.716796875,0.2602683901786804,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306692838668823,0.2573974728584289,0.2326512783765792,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7922058105469,0.9990000128746032,0.5590803623199463,0.4270388782024383,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370652198792,0.3803462088108063,0.2658451795578003,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360924720764,0.3362955749034881,0.3192185163497925,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102570176124573,0.2376843094825744,1.073960304260254,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087010860443115,1.0,1.0,0.0,1.0,-2.783863306045532,2.783857107162476,6.228590336831985e-06,2.1491236686706543,0.3688968122005462,0.3688968122005462,0.0,100.01235961914062,99.0,10283.9833984375,-0.0,1707.163330078125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481386244297027,1.0,0.0,0.0,0.5812720060348511,0.5812757611274719,2.25451071145244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2158203125,0.0,27.254779815673828,1895.4371337890625,0.0,370.716796875,0.2602683901786804,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350532650947571,0.2584689557552337,0.233549878001213,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.9990000128746032,0.5663082599639893,0.4215052723884582,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577272534370422,0.3847659826278686,0.2688551545143127,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125160574913024,0.3376917839050293,0.3204678893089294,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148137927055359,0.2387845814228058,1.078563928604126,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087888836860657,1.0,1.0,0.0,1.0,-2.78893780708313,2.788931608200073,6.2512467593478505e-06,2.153007984161377,0.3631408214569092,0.3631408214569092,0.0,98.94264221191406,117.0,10162.498046875,-0.0,1709.7137451171875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417310357093811,1.0,0.0,0.0,0.5681146383285522,0.5681183934211731,2.1536020966550492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.734375,0.0,26.396015167236328,1895.4371337890625,0.0,356.6317749023437,0.2585876882076263,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350532650947571,0.2584689557552337,0.233549878001213,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84149169921875,0.9990000128746032,0.5663082599639893,0.4215052723884582,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577272534370422,0.3847659826278686,0.2688551545143127,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125160574913024,0.3376917839050293,0.3204678893089294,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148137927055359,0.2387845814228058,1.078563928604126,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087888836860657,1.0,1.0,0.0,1.0,-2.78893780708313,2.788931608200073,6.2512467593478505e-06,2.153007984161377,0.3631408214569092,0.3631408214569092,0.0,98.94264221191406,117.0,10162.498046875,-0.0,1709.7137451171875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417310357093811,1.0,0.0,0.0,0.5681146383285522,0.5681183934211731,2.1536020966550492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.734375,0.0,26.396015167236328,1895.4371337890625,0.0,356.6317749023437,0.2585876882076263,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286706805229187,0.2596338391304016,0.2346734851598739,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8997802734375,0.9990000128746032,0.5719718337059021,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517114758491516,0.3893468379974365,0.2720853686332702,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043081998825072,0.3391911685466766,0.3219601511955261,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084334135055542,0.2399764209985733,1.0843162536621094,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158767104148865,1.0,1.0,0.0,1.0,-2.8179867267608643,2.8179802894592285,6.381590992532438e-06,2.175179243087769,0.3581996262073517,0.3581996262073517,0.0,102.89043426513672,135.0,10089.88671875,-0.0,1772.8243408203125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369819760322571,1.0,0.0,0.0,0.5568739175796509,0.5568776726722717,2.0692228375196464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.755859375,0.0,25.669776916503903,1895.4371337890625,0.0,346.5156555175781,0.2571511566638946,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286706805229187,0.2596338391304016,0.2346734851598739,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8997802734375,0.9990000128746032,0.5719718337059021,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517114758491516,0.3893468379974365,0.2720853686332702,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043081998825072,0.3391911685466766,0.3219601511955261,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084334135055542,0.2399764209985733,1.0843162536621094,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158767104148865,1.0,1.0,0.0,1.0,-2.8179867267608643,2.8179802894592285,6.381590992532438e-06,2.175179243087769,0.3581996262073517,0.3581996262073517,0.0,102.89043426513672,135.0,10089.88671875,-0.0,1772.8243408203125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369819760322571,1.0,0.0,0.0,0.5568739175796509,0.5568776726722717,2.0692228375196464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.755859375,0.0,25.669776916503903,1895.4371337890625,0.0,346.5156555175781,0.2571511566638946,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224857449531555,0.2602494359016418,0.2353173792362213,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.93316650390625,0.9990000128746032,0.5737147927284241,0.4459100067615509,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444485306739808,0.3916973173618316,0.2737824916839599,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967934250831604,0.3399809598922729,0.3227980434894562,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019030094146729,0.2405893355607986,1.0875535011291504,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361877441406,1.0,0.5213155746459961,1.0,1.0,0.0,1.0,-2.8398802280426025,2.839873552322388,6.4811174524948e-06,2.192070484161377,0.3561006188392639,0.3561006188392639,0.0,106.48777770996094,135.0,10070.0791015625,-0.0,1824.1942138671875,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352989196777344,1.0,0.0,0.0,0.5520936250686646,0.5520973205566406,2.0338498885053014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.354248046875,0.0,25.361064910888672,1895.4371337890625,0.0,342.9937438964844,0.2565317451953888,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149808645248413,0.2608815431594848,0.2360054403543472,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678039550781,0.9990000128746032,0.5747090578079224,0.4604196548461914,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352200031280518,0.3940810859203338,0.2755257487297058,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878302574157715,0.3407939374446869,0.3236877620220184,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939901947975159,0.2412021905183792,1.09094500541687,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.527751088142395,1.0,1.0,0.0,1.0,-2.8653805255889893,2.865374088287353,6.598082109121606e-06,2.211775779724121,0.354245662689209,0.354245662689209,0.0,110.96784973144533,153.0,10059.1259765625,-0.0,1886.376708984375,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340940415859222,1.0,0.0,0.0,0.5478605031967163,0.5478641390800476,2.0027806968414552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.4189453125,0.0,25.087543487548828,1895.4371337890625,0.0,340.4923095703125,0.2559778094291687,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796869695186615,0.2621740996837616,0.2374847829341888,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.03790283203125,0.9990000128746032,0.574587881565094,0.4954046010971069,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136642813682556,0.3989225924015045,0.2791246771812439,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677834868431091,0.3424729406833648,0.3255972862243652,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760658264160156,0.2424035817384719,1.098011493682861,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428958535194397,1.0,1.0,0.0,1.0,-2.924314498901367,2.924307584762573,6.87254441800178e-06,2.257380723953247,0.3512442111968994,0.3512442111968994,0.0,122.17324829101562,156.0,10059.310546875,-0.0,2038.3009033203125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433017760515213,1.0,0.0,0.0,0.5409628748893738,0.5409665107727051,1.9526677164094508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.956787109375,0.0,24.64028549194336,1895.4371337890625,0.0,338.2716369628906,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796869695186615,0.2621740996837616,0.2374847829341888,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.03790283203125,0.9990000128746032,0.574587881565094,0.4954046010971069,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136642813682556,0.3989225924015045,0.2791246771812439,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677834868431091,0.3424729406833648,0.3255972862243652,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760658264160156,0.2424035817384719,1.098011493682861,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428958535194397,1.0,1.0,0.0,1.0,-2.924314498901367,2.924307584762573,6.87254441800178e-06,2.257380723953247,0.3512442111968994,0.3512442111968994,0.0,122.17324829101562,156.0,10059.310546875,-0.0,2038.3009033203125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433017760515213,1.0,0.0,0.0,0.5409628748893738,0.5409665107727051,1.9526677164094508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.956787109375,0.0,24.64028549194336,1895.4371337890625,0.0,338.2716369628906,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840139865875244,0.2634252309799194,0.2388927191495895,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.097900390625,0.9990000128746032,0.572706401348114,0.5225449800491333,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004347324371338,0.4037744700908661,0.2827063202857971,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542524576187134,0.344144195318222,0.3274639844894409,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637853622436523,0.243508443236351,1.104444146156311,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547529458999634,1.0,1.0,0.0,1.0,-2.9729316234588623,2.9729244709014893,7.103974894562271e-06,2.2953500747680664,0.3489941358566284,0.3489941358566284,0.0,131.48143005371094,159.0,10060.0498046875,-0.0,2168.281494140625,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333929121494293,1.0,0.0,0.0,0.5358277559280396,0.5358313918113708,1.915772251948056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.476318359375,0.0,24.306848526000977,1895.4371337890625,0.0,339.044189453125,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840139865875244,0.2634252309799194,0.2388927191495895,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.097900390625,0.9990000128746032,0.572706401348114,0.5225449800491333,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004347324371338,0.4037744700908661,0.2827063202857971,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542524576187134,0.344144195318222,0.3274639844894409,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637853622436523,0.243508443236351,1.104444146156311,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547529458999634,1.0,1.0,0.0,1.0,-2.9729316234588623,2.9729244709014893,7.103974894562271e-06,2.2953500747680664,0.3489941358566284,0.3489941358566284,0.0,131.48143005371094,159.0,10060.0498046875,-0.0,2168.281494140625,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333929121494293,1.0,0.0,0.0,0.5358277559280396,0.5358313918113708,1.915772251948056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.476318359375,0.0,24.306848526000977,1895.4371337890625,0.0,339.044189453125,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.77437424659729,0.2646021246910095,0.2402008920907974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1438293457031,0.9983953237533568,0.5706350207328796,0.5411480069160461,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913924694061279,0.4085927307605743,0.2862398624420166,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443236351013184,0.3457663357257843,0.329252153635025,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546826601028442,0.2445311248302459,1.1102874279022217,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.010529041290283,3.010521650314331,7.285786978172837e-06,2.324802875518799,0.347256600856781,0.347256600856781,0.0,139.36041259765625,162.0,10058.8671875,-0.0,2274.85302734375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344849586486816,1.0,0.0,0.0,0.5319013595581055,0.5319049954414368,1.8877985397125485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.946044921875,0.0,24.05400848388672,1895.4371337890625,0.0,341.30206298828125,0.2538346946239471,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.77437424659729,0.2646021246910095,0.2402008920907974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1438293457031,0.9983953237533568,0.5706350207328796,0.5411480069160461,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913924694061279,0.4085927307605743,0.2862398624420166,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443236351013184,0.3457663357257843,0.329252153635025,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546826601028442,0.2445311248302459,1.1102874279022217,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.010529041290283,3.010521650314331,7.285786978172837e-06,2.324802875518799,0.347256600856781,0.347256600856781,0.0,139.36041259765625,162.0,10058.8671875,-0.0,2274.85302734375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344849586486816,1.0,0.0,0.0,0.5319013595581055,0.5319049954414368,1.8877985397125485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.946044921875,0.0,24.05400848388672,1895.4371337890625,0.0,341.30206298828125,0.2538346946239471,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633755803108215,0.2656205296516418,0.2414458990097046,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1697692871094,0.985772430896759,0.57004714012146,0.5404598116874695,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805939555168152,0.413295567035675,0.2897545993328094,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331005573272705,0.3472506105899811,0.3309948146343231,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444256544113159,0.2454300075769424,1.1159220933914185,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-3.024083375930786,3.024075984954834,7.351963631663239e-06,2.3354499340057373,0.3457349240779876,0.3457349240779876,0.0,147.8828125,165.0,10034.794921875,-0.0,2343.416259765625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435518205165863,1.0,0.0,0.0,0.5286327004432678,0.5286363959312439,1.86466824203535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.842529296875,0.0,23.84932327270508,1895.4371337890625,0.0,343.4508056640625,0.2534162104129791,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633755803108215,0.2656205296516418,0.2414458990097046,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1697692871094,0.985772430896759,0.57004714012146,0.5404598116874695,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805939555168152,0.413295567035675,0.2897545993328094,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331005573272705,0.3472506105899811,0.3309948146343231,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444256544113159,0.2454300075769424,1.1159220933914185,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710803866386414,1.0,1.0,0.0,1.0,-3.024083375930786,3.024075984954834,7.351963631663239e-06,2.3354499340057373,0.3457349240779876,0.3457349240779876,0.0,147.8828125,165.0,10034.794921875,-0.0,2343.416259765625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435518205165863,1.0,0.0,0.0,0.5286327004432678,0.5286363959312439,1.86466824203535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.842529296875,0.0,23.84932327270508,1895.4371337890625,0.0,343.4508056640625,0.2534162104129791,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597683072090149,0.2660981118679046,0.2419909983873367,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1804504394531,0.9812109470367432,0.5703308582305908,0.5406981706619263,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.877390444278717,0.4156306982040405,0.2914625108242035,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294281959533691,0.3479631245136261,0.3317888975143432,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410765886306763,0.2458630353212356,1.118427872657776,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.573872447013855,1.0,1.0,0.0,1.0,-3.031045198440552,3.0310378074646,7.385919616353931e-06,2.34085464477539,0.3450592160224914,0.3450592160224914,0.0,151.1125946044922,165.0,10025.9130859375,-0.0,2372.84619140625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357975423336029,1.0,0.0,0.0,0.5271800756454468,0.5271837115287781,1.8544341173765133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.86572265625,0.0,23.759502410888672,1895.4371337890625,0.0,344.0337829589844,0.2532346844673157,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568951845169067,0.2665639519691467,0.2425063550472259,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.977440357208252,0.5708020329475403,0.5411508679389954,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750439882278442,0.4179646372795105,0.2931545078754425,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264967203140259,0.3486622273921966,0.3325508832931518,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384101152420044,0.2462897449731826,1.1208164691925049,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.5764060020446777,1.0,1.0,0.0,1.0,-3.0380306243896484,3.0380232334136963,7.420067504426697e-06,2.3462767601013184,0.3444461822509765,0.3444461822509765,0.0,153.9024200439453,168.0,10018.5205078125,-0.0,2400.16796875,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358881711959839,1.0,0.0,0.0,0.5258625745773315,0.5258662700653076,1.8451769889793468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.238037109375,0.0,23.67813873291016,1895.4371337890625,0.0,344.2230834960937,0.2530700266361236,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525314688682556,0.2674728631973266,0.2434802502393722,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.971463680267334,0.572008490562439,0.5423672199249268,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719702363014221,0.4226416349411011,0.2965160310268402,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220202922821045,0.3500317335128784,0.3340097367763519,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343572974205017,0.2471364736557006,1.1253796815872192,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809458494186401,1.0,1.0,0.0,1.0,-3.051944732666016,3.0519371032714844,7.488304163416615e-06,2.3570706844329834,0.3433930575847626,0.3433930575847626,0.0,158.60826110839844,171.0,10007.6044921875,-0.0,2450.509521484375,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356505274772644,1.0,0.0,0.0,0.523597776889801,0.5236014127731323,1.8293171422101292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.274169921875,0.0,23.53828239440918,1895.4371337890625,0.0,343.72686767578125,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525314688682556,0.2674728631973266,0.2434802502393722,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.971463680267334,0.572008490562439,0.5423672199249268,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719702363014221,0.4226416349411011,0.2965160310268402,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220202922821045,0.3500317335128784,0.3340097367763519,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343572974205017,0.2471364736557006,1.1253796815872192,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809458494186401,1.0,1.0,0.0,1.0,-3.051944732666016,3.0519371032714844,7.488304163416615e-06,2.3570706844329834,0.3433930575847626,0.3433930575847626,0.0,158.60826110839844,171.0,10007.6044921875,-0.0,2450.509521484375,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356505274772644,1.0,0.0,0.0,0.523597776889801,0.5236014127731323,1.8293171422101292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.274169921875,0.0,23.53828239440918,1895.4371337890625,0.0,343.72686767578125,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492735385894775,0.2683576047420501,0.2444038838148117,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22625732421875,0.9667741060256958,0.5733522772789001,0.5437349081039429,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701962232589722,0.4273383319377899,0.2998684346675873,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186491131782532,0.3513717353343963,0.3354096710681915,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313303351402283,0.2479783147573471,1.1297849416732788,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850288271903992,1.0,1.0,0.0,1.0,-3.065708875656128,3.0657012462615967,7.556086075055646e-06,2.367737054824829,0.3425529301166534,0.3425529301166534,0.0,162.5816192626953,174.0,10001.376953125,-0.0,2497.16552734375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351686239242553,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.816664330078765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.995361328125,0.0,23.426034927368164,1895.4371337890625,0.0,342.7224426269531,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492735385894775,0.2683576047420501,0.2444038838148117,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22625732421875,0.9667741060256958,0.5733522772789001,0.5437349081039429,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701962232589722,0.4273383319377899,0.2998684346675873,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186491131782532,0.3513717353343963,0.3354096710681915,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313303351402283,0.2479783147573471,1.1297849416732788,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850288271903992,1.0,1.0,0.0,1.0,-3.065708875656128,3.0657012462615967,7.556086075055646e-06,2.367737054824829,0.3425529301166534,0.3425529301166534,0.0,162.5816192626953,174.0,10001.376953125,-0.0,2497.16552734375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351686239242553,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.816664330078765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.995361328125,0.0,23.426034927368164,1895.4371337890625,0.0,342.7224426269531,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
