time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466117739677429,0.2692184150218963,0.2452914267778396,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.241455078125,0.9627878069877625,0.5747336745262146,0.5451400876045227,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691236972808838,0.4320546388626098,0.3032228648662567,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158690333366394,0.3526864945888519,0.3367695212364197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.728853166103363,0.2488091439008712,1.13407301902771,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888429880142212,1.0,1.0,0.0,1.0,-3.0792880058288574,3.079280376434326,7.623225428687874e-06,2.378247022628784,0.3419043719768524,0.3419043719768524,0.0,166.15150451660156,177.0,9999.3349609375,-0.0,2541.736083984375,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347724914550781,1.0,0.0,0.0,0.5203711986541748,0.5203748345375061,1.806841076756882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.217529296875,0.0,23.3381404876709,1895.4371337890625,0.0,341.8988647460937,0.2523753046989441,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466117739677429,0.2692184150218963,0.2452914267778396,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.241455078125,0.9627878069877625,0.5747336745262146,0.5451400876045227,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691236972808838,0.4320546388626098,0.3032228648662567,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158690333366394,0.3526864945888519,0.3367695212364197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.728853166103363,0.2488091439008712,1.13407301902771,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888429880142212,1.0,1.0,0.0,1.0,-3.0792880058288574,3.079280376434326,7.623225428687874e-06,2.378247022628784,0.3419043719768524,0.3419043719768524,0.0,166.15150451660156,177.0,9999.3349609375,-0.0,2541.736083984375,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347724914550781,1.0,0.0,0.0,0.5203711986541748,0.5203748345375061,1.806841076756882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.217529296875,0.0,23.3381404876709,1895.4371337890625,0.0,341.8988647460937,0.2523753046989441,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442821860313416,0.2700531184673309,0.2461480796337127,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.9591851234436036,0.5761069059371948,0.5465375185012817,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684406876564026,0.4367877840995788,0.3065829277038574,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134109377861023,0.3539767563343048,0.3380978107452392,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266789674758911,0.249624952673912,1.138257622718811,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924922227859497,1.0,1.0,0.0,1.0,-3.092665672302246,3.092658042907715,7.689623089390807e-06,2.3885865211486816,0.3414278030395508,0.3414278030395508,0.0,169.50070190429688,180.0,10001.0361328125,-0.0,2585.115234375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346290528774261,1.0,0.0,0.0,0.5193160176277161,0.5193196535110474,1.7995208878573976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.712158203125,0.0,23.271791458129883,1895.4371337890625,0.0,341.6010437011719,0.2522364258766174,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442821860313416,0.2700531184673309,0.2461480796337127,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.9591851234436036,0.5761069059371948,0.5465375185012817,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684406876564026,0.4367877840995788,0.3065829277038574,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134109377861023,0.3539767563343048,0.3380978107452392,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266789674758911,0.249624952673912,1.138257622718811,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924922227859497,1.0,1.0,0.0,1.0,-3.092665672302246,3.092658042907715,7.689623089390807e-06,2.3885865211486816,0.3414278030395508,0.3414278030395508,0.0,169.50070190429688,180.0,10001.0361328125,-0.0,2585.115234375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346290528774261,1.0,0.0,0.0,0.5193160176277161,0.5193196535110474,1.7995208878573976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.712158203125,0.0,23.271791458129883,1895.4371337890625,0.0,341.6010437011719,0.2522364258766174,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431961297988892,0.2704601585865021,0.2465655356645584,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2613525390625,0.9574706554412842,0.5767834782600403,0.54722660779953,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681907653808594,0.4391598701477051,0.3082654178142547,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122550845146179,0.3546126186847687,0.3387514054775238,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.725662350654602,0.2500264048576355,1.1403132677078247,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942738056182861,1.0,1.0,0.0,1.0,-3.099276065826416,3.0992684364318848,7.722526788711548e-06,2.3936901092529297,0.3412482142448425,0.3412482142448425,0.0,171.12550354003906,180.0,10003.1611328125,-0.0,2606.5185546875,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346603453159332,1.0,0.0,0.0,0.5189098119735718,0.5189134478569031,1.7967071386237876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.369384765625,0.0,23.24590301513672,1895.4371337890625,0.0,341.6659851074219,0.2521813213825226,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421470880508423,0.2708601057529449,0.2469759732484817,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673034667969,0.9557944536209106,0.577451229095459,0.5479073524475098,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679835796356201,0.4415352344512939,0.309949666261673,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111315965652466,0.3552422225475311,0.3393983542919159,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246780395507812,0.25042325258255,1.142344951629639,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960331559181213,1.0,1.0,0.0,1.0,-3.1058335304260254,3.105825662612915,7.755224942229688e-06,2.3987486362457275,0.3411048352718353,0.3411048352718353,0.0,172.7286376953125,183.0,10006.0703125,-0.0,2627.787109375,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434752345085144,1.0,0.0,0.0,0.5185782313346863,0.5185818672180176,1.7944113750445467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.269287109375,0.0,23.224477767944336,1895.4371337890625,0.0,341.85699462890625,0.2521350085735321,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740131139755249,0.271637886762619,0.2477757930755615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782287597656,0.9525216817855836,0.5787559151649475,0.5492396950721741,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676633834838867,0.4462950229644775,0.3133232295513153,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089504837989807,0.3564818799495697,0.340672492980957,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784991264343,0.2512021362781524,1.146336317062378,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994967222213745,1.0,1.0,0.0,1.0,-3.118783712387085,3.1187758445739746,7.819976417522412e-06,2.4087276458740234,0.3409198522567749,0.3409198522567749,0.0,175.89080810546875,186.0,10014.08984375,-0.0,2670.01171875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350810348987579,1.0,0.0,0.0,0.5181244015693665,0.5181280374526978,1.7912720196022747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7333984375,0.0,23.19413185119629,1895.4371337890625,0.0,342.5401916503906,0.2520670592784881,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740131139755249,0.271637886762619,0.2477757930755615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2782287597656,0.9525216817855836,0.5787559151649475,0.5492396950721741,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676633834838867,0.4462950229644775,0.3133232295513153,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089504837989807,0.3564818799495697,0.340672492980957,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784991264343,0.2512021362781524,1.146336317062378,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994967222213745,1.0,1.0,0.0,1.0,-3.118783712387085,3.1187758445739746,7.819976417522412e-06,2.4087276458740234,0.3409198522567749,0.3409198522567749,0.0,175.89080810546875,186.0,10014.08984375,-0.0,2670.01171875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350810348987579,1.0,0.0,0.0,0.5181244015693665,0.5181280374526978,1.7912720196022747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7333984375,0.0,23.19413185119629,1895.4371337890625,0.0,342.5401916503906,0.2520670592784881,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381947636604309,0.2723865807056427,0.2485486268997192,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879638671875,0.9493190050125122,0.5800172090530396,0.5505312085151672,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674325942993164,0.4510658085346222,0.3167034685611725,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.806823194026947,0.3576956987380981,0.341921329498291,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209412455558777,0.2519610226154327,1.1502341032028198,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029003858566284,1.0,1.0,0.0,1.0,-3.1315174102783203,3.13150954246521,7.883872967795469e-06,2.418524742126465,0.3408557176589966,0.3408557176589966,0.0,179.01710510253906,189.0,10024.716796875,-0.0,2711.935302734375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355421364307403,1.0,0.0,0.0,0.5179186463356018,0.5179222822189331,1.7898496906809672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.975830078125,0.0,23.17857551574707,1895.4371337890625,0.0,343.500732421875,0.252028226852417,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381947636604309,0.2723865807056427,0.2485486268997192,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879638671875,0.9493190050125122,0.5800172090530396,0.5505312085151672,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674325942993164,0.4510658085346222,0.3167034685611725,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.806823194026947,0.3576956987380981,0.341921329498291,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209412455558777,0.2519610226154327,1.1502341032028198,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029003858566284,1.0,1.0,0.0,1.0,-3.1315174102783203,3.13150954246521,7.883872967795469e-06,2.418524742126465,0.3408557176589966,0.3408557176589966,0.0,179.01710510253906,189.0,10024.716796875,-0.0,2711.935302734375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355421364307403,1.0,0.0,0.0,0.5179186463356018,0.5179222822189331,1.7898496906809672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.975830078125,0.0,23.17857551574707,1895.4371337890625,0.0,343.500732421875,0.252028226852417,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363152503967285,0.2731055915355682,0.2492944300174713,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966613769531,0.9461617469787598,0.5812316536903381,0.5517789125442505,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672655820846558,0.4558468759059906,0.3200902640819549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047260046005249,0.3588826954364776,0.3431445658206939,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191431522369385,0.2526990473270416,1.154036521911621,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062525510787964,1.0,1.0,0.0,1.0,-3.144028902053833,3.1440210342407227,7.946870937303174e-06,2.428136348724365,0.3409010767936706,0.3409010767936706,0.0,182.12315368652344,192.0,10037.697265625,-0.0,2753.615234375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360885918140411,1.0,0.0,0.0,0.5179373025894165,0.5179409384727478,1.7899788318231913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.921630859375,0.0,23.176380157470703,1895.4371337890625,0.0,344.64215087890625,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363152503967285,0.2731055915355682,0.2492944300174713,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966613769531,0.9461617469787598,0.5812316536903381,0.5517789125442505,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672655820846558,0.4558468759059906,0.3200902640819549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047260046005249,0.3588826954364776,0.3431445658206939,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191431522369385,0.2526990473270416,1.154036521911621,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062525510787964,1.0,1.0,0.0,1.0,-3.144028902053833,3.1440210342407227,7.946870937303174e-06,2.428136348724365,0.3409010767936706,0.3409010767936706,0.0,182.12315368652344,192.0,10037.697265625,-0.0,2753.615234375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360885918140411,1.0,0.0,0.0,0.5179373025894165,0.5179409384727478,1.7899788318231913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.921630859375,0.0,23.176380157470703,1895.4371337890625,0.0,344.64215087890625,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344793677330017,0.2737955152988434,0.2500140368938446,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9430379271507264,0.5823987126350403,0.5529823303222656,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671470880508423,0.4606375098228454,0.3234833776950836,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026721477508545,0.3600430786609649,0.3443426489830017,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173697352409363,0.2534162998199463,1.1577457189559937,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095589995384216,1.0,1.0,0.0,1.0,-3.1563210487365723,3.156312942504883,8.008974873519037e-06,2.437566041946411,0.3410422801971435,0.3410422801971435,0.0,185.21815490722656,195.0,10052.732421875,-0.0,2795.093994140625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366966784000397,1.0,0.0,0.0,0.51815265417099,0.5181562900543213,1.7914675964902926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.486083984375,0.0,23.185890197753903,1895.4371337890625,0.0,345.9163513183594,0.2520263195037842,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344793677330017,0.2737955152988434,0.2500140368938446,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9430379271507264,0.5823987126350403,0.5529823303222656,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671470880508423,0.4606375098228454,0.3234833776950836,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026721477508545,0.3600430786609649,0.3443426489830017,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173697352409363,0.2534162998199463,1.1577457189559937,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095589995384216,1.0,1.0,0.0,1.0,-3.1563210487365723,3.156312942504883,8.008974873519037e-06,2.437566041946411,0.3410422801971435,0.3410422801971435,0.0,185.21815490722656,195.0,10052.732421875,-0.0,2795.093994140625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366966784000397,1.0,0.0,0.0,0.51815265417099,0.5181562900543213,1.7914675964902926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.486083984375,0.0,23.185890197753903,1895.4371337890625,0.0,345.9163513183594,0.2520263195037842,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335749268531799,0.2741292119026184,0.2503637373447418,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3079528808594,0.9414867162704468,0.5829632878303528,0.5535664558410645,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671035170555115,0.463036447763443,0.3251823484897613,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016613125801086,0.3606127798557281,0.3449318408966064,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164889574050903,0.2537667453289032,1.1595637798309326,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111953854560852,1.0,1.0,0.0,1.0,-3.1623809337615967,3.1623728275299072,8.039670319703873e-06,2.4422104358673096,0.3411468863487243,0.3411468863487243,0.0,186.76271057128903,195.0,10060.9755859375,-0.0,2815.7529296875,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370227456092834,1.0,0.0,0.0,0.5183301568031311,0.5183337330818176,1.7926948814306343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.98779296875,0.0,23.19479751586914,1895.4371337890625,0.0,346.60137939453125,0.2520397901535034,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326784133911133,0.2744559049606323,0.2507071495056152,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.311279296875,0.9399424195289612,0.5835159420967102,0.5541394352912903,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670690059661865,0.4654375314712524,0.3268827795982361,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006603121757507,0.3611758947372436,0.3455148637294769,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156109809875488,0.2541120946407318,1.161359190940857,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128215789794922,1.0,1.0,0.0,1.0,-3.168386936187744,3.168379068374634,8.070143849181477e-06,2.446810483932495,0.3412710726261139,0.3412710726261139,0.0,188.3062286376953,198.0,10069.6357421875,-0.0,2836.3681640625,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373628497123718,1.0,0.0,0.0,0.5185478925704956,0.5185515284538269,1.7942017649374975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.615478515625,0.0,23.20611000061035,1895.4371337890625,0.0,347.317138671875,0.2520580291748047,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730907142162323,0.2750881314277649,0.2513751089572906,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.9368746876716614,0.5845845937728882,0.5552511811256409,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670253157615662,0.4702462255954742,0.3302880525588989,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986860871315002,0.3622820079326629,0.3466621041297912,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138599157333374,0.2547872960567474,1.1648811101913452,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160434484481812,1.0,1.0,0.0,1.0,-3.1802353858947754,3.180227279663086,8.130410606099758e-06,2.455878257751465,0.3415746390819549,0.3415746390819549,0.0,191.390625,201.0,10088.125,-0.0,2877.4599609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380868971347809,1.0,0.0,0.0,0.5190972089767456,0.5191008448600769,1.7980049449306534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2216796875,0.0,23.235519409179688,1895.4371337890625,0.0,348.8455505371094,0.2521078586578369,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730907142162323,0.2750881314277649,0.2513751089572906,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3173828125,0.9368746876716614,0.5845845937728882,0.5552511811256409,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670253157615662,0.4702462255954742,0.3302880525588989,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986860871315002,0.3622820079326629,0.3466621041297912,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138599157333374,0.2547872960567474,1.1648811101913452,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160434484481812,1.0,1.0,0.0,1.0,-3.1802353858947754,3.180227279663086,8.130410606099758e-06,2.455878257751465,0.3415746390819549,0.3415746390819549,0.0,191.390625,201.0,10088.125,-0.0,2877.4599609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380868971347809,1.0,0.0,0.0,0.5190972089767456,0.5191008448600769,1.7980049449306534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2216796875,0.0,23.235519409179688,1895.4371337890625,0.0,348.8455505371094,0.2521078586578369,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291620969772339,0.2756938338279724,0.2520194053649902,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227844238281,0.9338376522064208,0.5856062769889832,0.5563192367553711,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670126795768738,0.4750634133815765,0.3336989879608154,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967475056648254,0.3633624911308288,0.3477854132652282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121115922927856,0.2554428577423095,1.1683157682418823,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192269921302795,1.0,1.0,0.0,1.0,-3.191876173019409,3.19186806678772,8.189818800019566e-06,2.4647786617279053,0.3419423699378967,0.3419423699378967,0.0,194.4727783203125,204.0,10107.9658203125,-0.0,2918.38671875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388687014579773,1.0,0.0,0.0,0.5197793245315552,0.5197829008102417,1.802733073930085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2275390625,0.0,23.27286720275879,1895.4371337890625,0.0,350.5027160644531,0.2521733939647674,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291620969772339,0.2756938338279724,0.2520194053649902,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227844238281,0.9338376522064208,0.5856062769889832,0.5563192367553711,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670126795768738,0.4750634133815765,0.3336989879608154,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967475056648254,0.3633624911308288,0.3477854132652282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121115922927856,0.2554428577423095,1.1683157682418823,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192269921302795,1.0,1.0,0.0,1.0,-3.191876173019409,3.19186806678772,8.189818800019566e-06,2.4647786617279053,0.3419423699378967,0.3419423699378967,0.0,194.4727783203125,204.0,10107.9658203125,-0.0,2918.38671875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388687014579773,1.0,0.0,0.0,0.5197793245315552,0.5197829008102417,1.802733073930085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2275390625,0.0,23.27286720275879,1895.4371337890625,0.0,350.5027160644531,0.2521733939647674,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274391055107117,0.2762722373008728,0.2526393234729767,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275451660156,0.9308332800865172,0.5865785479545593,0.5573412775993347,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670293688774109,0.4798891544342041,0.3371157646179199,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948419451713562,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103603482246399,0.2560781240463257,1.1716604232788086,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223713755607605,1.0,1.0,0.0,1.0,-3.203300952911377,3.2032928466796875,8.248321137216408e-06,2.473508358001709,0.3423695266246795,0.3423695266246795,0.0,197.55259704589844,207.0,10129.05078125,-0.0,2959.119873046875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397087395191192,1.0,0.0,0.0,0.5205849409103394,0.5205885171890259,1.8083255781675692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.592041015625,0.0,23.31762313842773,1895.4371337890625,0.0,352.29132080078125,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274391055107117,0.2762722373008728,0.2526393234729767,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275451660156,0.9308332800865172,0.5865785479545593,0.5573412775993347,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670293688774109,0.4798891544342041,0.3371157646179199,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948419451713562,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103603482246399,0.2560781240463257,1.1716604232788086,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223713755607605,1.0,1.0,0.0,1.0,-3.203300952911377,3.2032928466796875,8.248321137216408e-06,2.473508358001709,0.3423695266246795,0.3423695266246795,0.0,197.55259704589844,207.0,10129.05078125,-0.0,2959.119873046875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397087395191192,1.0,0.0,0.0,0.5205849409103394,0.5205885171890259,1.8083255781675692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.592041015625,0.0,23.31762313842773,1895.4371337890625,0.0,352.29132080078125,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725734531879425,0.2768237590789795,0.253235250711441,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.9278646111488342,0.5875009298324585,0.5583167672157288,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670732975006104,0.484723150730133,0.3405381441116333,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.792967677116394,0.3654433786869049,0.349957138299942,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086012959480286,0.2566932439804077,1.1749155521392822,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.625477135181427,1.0,1.0,0.0,1.0,-3.214510440826416,3.2145020961761475,8.305913070216775e-06,2.482069253921509,0.3428492844104767,0.3428492844104767,0.0,200.63037109375,210.0,10151.2275390625,-0.0,2999.650634765625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406024515628814,1.0,0.0,0.0,0.5215007066726685,0.5215043425559998,1.8146934621654512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26171875,0.0,23.369014739990234,1895.4371337890625,0.0,354.20343017578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725734531879425,0.2768237590789795,0.253235250711441,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.9278646111488342,0.5875009298324585,0.5583167672157288,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670732975006104,0.484723150730133,0.3405381441116333,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.792967677116394,0.3654433786869049,0.349957138299942,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086012959480286,0.2566932439804077,1.1749155521392822,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.625477135181427,1.0,1.0,0.0,1.0,-3.214510440826416,3.2145020961761475,8.305913070216775e-06,2.482069253921509,0.3428492844104767,0.3428492844104767,0.0,200.63037109375,210.0,10151.2275390625,-0.0,2999.650634765625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406024515628814,1.0,0.0,0.0,0.5215007066726685,0.5215043425559998,1.8146934621654512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26171875,0.0,23.369014739990234,1895.4371337890625,0.0,354.20343017578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248880863189697,0.2770894765853882,0.2535242140293121,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.926394820213318,0.5879430770874023,0.5587867498397827,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671049475669861,0.4871431589126587,0.3422513902187347,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920417785644531,0.3659467697143554,0.3504843115806579,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077193856239319,0.2569932341575622,1.1765093803405762,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270155310630798,1.0,1.0,0.0,1.0,-3.220033645629883,3.2200253009796143,8.33436115499353e-06,2.4862866401672363,0.3431070744991302,0.3431070744991302,0.0,202.16847229003903,210.0,10162.6826171875,-0.0,3019.834716796875,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410676062107086,1.0,0.0,0.0,0.521996259689331,0.5219998955726624,1.8181440353259866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.69580078125,0.0,23.396991729736328,1895.4371337890625,0.0,355.20245361328125,0.2523980140686035,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240453362464905,0.2773492038249969,0.253807932138443,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3353576660156,0.9249359369277954,0.5883737802505493,0.5592461228370667,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671424984931946,0.489564836025238,0.3439657986164093,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911235094070435,0.3664441108703613,0.351005882024765,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068427205085754,0.2572887241840362,1.178083419799805,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285452842712402,1.0,1.0,0.0,1.0,-3.225508451461792,3.2255001068115234,8.362608241441194e-06,2.490466833114624,0.3433746099472046,0.3433746099472046,0.0,203.7064666748047,213.0,10174.3369140625,-0.0,3039.97802734375,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415434896945953,1.0,0.0,0.0,0.5225126147270203,0.5225162506103516,1.8217427566469272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.181884765625,0.0,23.42622756958008,1895.4371337890625,0.0,356.2272033691406,0.2524516582489013,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.722369372844696,0.2778504490852356,0.2543589770793915,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33856201171875,0.9220529198646544,0.5891995429992676,0.5601316094398499,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672350645065308,0.4944134056568146,0.3473981022834778,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893090844154358,0.3674200475215912,0.3520314395427704,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051059007644653,0.257865846157074,1.1811699867248535,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315779089927673,1.0,1.0,0.0,1.0,-3.236307382583618,3.2362990379333496,8.418466677539982e-06,2.4987130165100098,0.3439375758171081,0.3439375758171081,0.0,206.78152465820312,216.0,10198.205078125,-0.0,3080.122802734375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425259828567505,1.0,0.0,0.0,0.5236049294471741,0.5236085653305054,1.829367413108685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.2958984375,0.0,23.488344192504883,1895.4371337890625,0.0,358.3515014648437,0.2525662183761596,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.722369372844696,0.2778504490852356,0.2543589770793915,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33856201171875,0.9220529198646544,0.5891995429992676,0.5601316094398499,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672350645065308,0.4944134056568146,0.3473981022834778,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893090844154358,0.3674200475215912,0.3520314395427704,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051059007644653,0.257865846157074,1.1811699867248535,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315779089927673,1.0,1.0,0.0,1.0,-3.236307382583618,3.2362990379333496,8.418466677539982e-06,2.4987130165100098,0.3439375758171081,0.3439375758171081,0.0,206.78152465820312,216.0,10198.205078125,-0.0,3080.122802734375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425259828567505,1.0,0.0,0.0,0.5236049294471741,0.5236085653305054,1.829367413108685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.2958984375,0.0,23.488344192504883,1895.4371337890625,0.0,358.3515014648437,0.2525662183761596,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207027673721313,0.2783268392086029,0.2548878490924835,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34130859375,0.9192196130752563,0.5899760127067566,0.5609710216522217,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673502802848816,0.4992689192295074,0.3508351147174835,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875230312347412,0.3683701753616333,0.3530328571796417,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033901214599609,0.2584239840507507,1.1841721534729004,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345739960670471,1.0,1.0,0.0,1.0,-3.246900081634521,3.246891498565674,8.473441994283348e-06,2.506803274154663,0.3445350527763366,0.3445350527763366,0.0,209.85476684570312,219.0,10222.7568359375,-0.0,3120.05322265625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435459673404693,1.0,0.0,0.0,0.5247716903686523,0.5247753262519836,1.8375292398786772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.5732421875,0.0,23.555030822753903,1895.4371337890625,0.0,360.56939697265625,0.2526898384094238,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207027673721313,0.2783268392086029,0.2548878490924835,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34130859375,0.9192196130752563,0.5899760127067566,0.5609710216522217,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673502802848816,0.4992689192295074,0.3508351147174835,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875230312347412,0.3683701753616333,0.3530328571796417,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033901214599609,0.2584239840507507,1.1841721534729004,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345739960670471,1.0,1.0,0.0,1.0,-3.246900081634521,3.246891498565674,8.473441994283348e-06,2.506803274154663,0.3445350527763366,0.3445350527763366,0.0,209.85476684570312,219.0,10222.7568359375,-0.0,3120.05322265625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435459673404693,1.0,0.0,0.0,0.5247716903686523,0.5247753262519836,1.8375292398786772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.5732421875,0.0,23.555030822753903,1895.4371337890625,0.0,360.56939697265625,0.2526898384094238,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190428972244263,0.2787798941135406,0.2553958892822265,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436584472656,0.9164419770240784,0.590705156326294,0.5617662668228149,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674864768981934,0.5041306018829346,0.3542763292789459,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857649922370911,0.3692957162857055,0.3540112376213074,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.701695442199707,0.2589642107486725,1.1870946884155271,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375353336334229,1.0,1.0,0.0,1.0,-3.257296085357666,3.257287740707397,8.527582394890487e-06,2.5147476196289062,0.3451610803604126,0.3451610803604126,0.0,212.9266815185547,222.0,10247.859375,-0.0,3159.784423828125,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445995390415191,1.0,0.0,0.0,0.5260009169578552,0.5260045528411865,1.846147767992079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.97021484375,0.0,23.62558937072754,1895.4371337890625,0.0,362.873779296875,0.2528211772441864,1.0,0.0,3.0,1.0,0.0
