time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190428972244263,0.2787798941135406,0.2553958892822265,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436584472656,0.9164419770240784,0.590705156326294,0.5617662668228149,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674864768981934,0.5041306018829346,0.3542763292789459,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857649922370911,0.3692957162857055,0.3540112376213074,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.701695442199707,0.2589642107486725,1.1870946884155271,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375353336334229,1.0,1.0,0.0,1.0,-3.257296085357666,3.257287740707397,8.527582394890487e-06,2.5147476196289062,0.3451610803604126,0.3451610803604126,0.0,212.9266815185547,222.0,10247.859375,-0.0,3159.784423828125,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445995390415191,1.0,0.0,0.0,0.5260009169578552,0.5260045528411865,1.846147767992079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.97021484375,0.0,23.62558937072754,1895.4371337890625,0.0,362.873779296875,0.2528211772441864,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173866033554077,0.2792099416255951,0.2558834254741668,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456726074219,0.9137255549430848,0.591386616230011,0.5625170469284058,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676426410675049,0.5089980959892273,0.3577214479446411,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.784034013748169,0.3701967597007751,0.3549667000770569,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000213861465454,0.2594866752624511,1.1899384260177612,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3457946777344,1.0,0.6404620409011841,1.0,1.0,0.0,1.0,-3.267496585845948,3.2674880027771,8.58088333188789e-06,2.5225472450256348,0.3458116948604584,0.3458116948604584,0.0,215.9970703125,225.0,10273.4228515625,-0.0,3199.306396484375,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456837177276611,1.0,0.0,0.0,0.5272849202156067,0.527288556098938,1.855171838371916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.45361328125,0.0,23.6995792388916,1895.4371337890625,0.0,365.2596435546875,0.2529593408107757,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173866033554077,0.2792099416255951,0.2558834254741668,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456726074219,0.9137255549430848,0.591386616230011,0.5625170469284058,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676426410675049,0.5089980959892273,0.3577214479446411,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.784034013748169,0.3701967597007751,0.3549667000770569,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000213861465454,0.2594866752624511,1.1899384260177612,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255920410156,288.3457946777344,1.0,0.6404620409011841,1.0,1.0,0.0,1.0,-3.267496585845948,3.2674880027771,8.58088333188789e-06,2.5225472450256348,0.3458116948604584,0.3458116948604584,0.0,215.9970703125,225.0,10273.4228515625,-0.0,3199.306396484375,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456837177276611,1.0,0.0,0.0,0.5272849202156067,0.527288556098938,1.855171838371916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.45361328125,0.0,23.6995792388916,1895.4371337890625,0.0,365.2596435546875,0.2529593408107757,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165586352348328,0.2794165015220642,0.2561196088790893,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465576171875,0.9123920202255248,0.5917094945907593,0.5628756880760193,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677278757095337,0.5114339590072632,0.3594453930854797,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.783178448677063,0.3706381320953369,0.355435848236084,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991919279098511,0.2597412765026092,1.191330909729004,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.641912579536438,1.0,1.0,0.0,1.0,-3.272523641586304,3.272514820098877,8.607218660472427e-06,2.5263936519622803,0.3461450636386871,0.3461450636386871,0.0,217.5316162109375,225.0,10286.3505859375,-0.0,3218.986572265625,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462364614009857,1.0,0.0,0.0,0.5279451608657837,0.527948796749115,1.8598207418563103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.217529296875,0.0,23.73773193359375,1895.4371337890625,0.0,366.4816589355469,0.2530307471752167,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157304286956787,0.279617577791214,0.2563509047031402,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3473815917969,0.9110761284828186,0.5920206904411316,0.5632234811782837,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678176403045654,0.5138709545135498,0.3611702024936676,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823293805122375,0.3710735440254211,0.3558994233608246,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983675360679626,0.2599916458129883,1.1927043199539185,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433547139167786,1.0,1.0,0.0,1.0,-3.277503252029419,3.277494430541992,8.633350262243766e-06,2.530205488204956,0.3464831113815307,0.3464831113815307,0.0,219.06581115722656,228.0,10299.359375,-0.0,3238.6142578125,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467958211898803,1.0,0.0,0.0,0.5286161303520203,0.5286197662353516,1.8645511801196332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.9912109375,0.0,23.77656936645508,1895.4371337890625,0.0,367.7222595214844,0.2531035244464874,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140717506408691,0.2800043821334839,0.2567997574806213,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34881591796875,0.9085010290145874,0.5926097631454468,0.5638878345489502,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680099844932556,0.5187485218048096,0.3646220862865448,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806510925292969,0.3719275295734405,0.3568107783794403,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802548885345,1.1953977346420288,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462151408195496,1.0,1.0,0.0,1.0,-3.287327766418457,3.2873191833496094,8.685037755640224e-06,2.537731885910034,0.3471710681915283,0.3471710681915283,0.0,222.13345336914065,231.0,10325.5751953125,-0.0,3277.7275390625,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447934627532959,1.0,0.0,0.0,0.5299859642982483,0.5299896001815796,1.874226995823847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55224609375,0.0,23.85604476928711,1895.4371337890625,0.0,370.2603454589844,0.2532526850700378,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140717506408691,0.2800043821334839,0.2567997574806213,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34881591796875,0.9085010290145874,0.5926097631454468,0.5638878345489502,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680099844932556,0.5187485218048096,0.3646220862865448,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806510925292969,0.3719275295734405,0.3568107783794403,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802548885345,1.1953977346420288,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462151408195496,1.0,1.0,0.0,1.0,-3.287327766418457,3.2873191833496094,8.685037755640224e-06,2.537731885910034,0.3471710681915283,0.3471710681915283,0.0,222.13345336914065,231.0,10325.5751953125,-0.0,3277.7275390625,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447934627532959,1.0,0.0,0.0,0.5299859642982483,0.5299896001815796,1.874226995823847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55224609375,0.0,23.85604476928711,1895.4371337890625,0.0,370.2603454589844,0.2532526850700378,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124069929122925,0.2803704738616943,0.2572301626205444,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.9060066938400269,0.5931532979011536,0.5645096898078918,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191967964172,0.5236305594444275,0.3680769205093384,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789983153343201,0.3727585971355438,0.3577006757259369,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951208114624023,0.2609525322914123,1.1980183124542236,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490433216094971,1.0,1.0,0.0,1.0,-3.296969175338745,3.296960592269897,8.73593489814084e-06,2.545126914978028,0.3478728830814361,0.3478728830814361,0.0,225.1995086669922,234.0,10352.009765625,-0.0,3316.632080078125,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490984678268432,1.0,0.0,0.0,0.5313891768455505,0.5313928723335266,1.8841650017975563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.109619140625,0.0,23.937715530395508,1895.4371337890625,0.0,372.87152099609375,0.2534062266349792,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124069929122925,0.2803704738616943,0.2572301626205444,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.9060066938400269,0.5931532979011536,0.5645096898078918,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682191967964172,0.5236305594444275,0.3680769205093384,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789983153343201,0.3727585971355438,0.3577006757259369,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951208114624023,0.2609525322914123,1.1980183124542236,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490433216094971,1.0,1.0,0.0,1.0,-3.296969175338745,3.296960592269897,8.73593489814084e-06,2.545126914978028,0.3478728830814361,0.3478728830814361,0.0,225.1995086669922,234.0,10352.009765625,-0.0,3316.632080078125,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490984678268432,1.0,0.0,0.0,0.5313891768455505,0.5313928723335266,1.8841650017975563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.109619140625,0.0,23.937715530395508,1895.4371337890625,0.0,372.87152099609375,0.2534062266349792,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107338309288025,0.2807170748710632,0.2576430141925812,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.9036015868186952,0.5936528444290161,0.5650902390480042,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684450387954712,0.5285166501998901,0.3715343773365021,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773716449737549,0.3735676407814026,0.358569860458374,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935281753540039,0.2614091634750366,1.2005690336227417,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.651840329170227,1.0,1.0,0.0,1.0,-3.306434631347656,3.306425809860229,8.786112630332354e-06,2.552412509918213,0.3485856652259826,0.3485856652259826,0.0,228.2641448974609,237.0,10378.5927734375,-0.0,3355.33642578125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504287540912628,1.0,0.0,0.0,0.5328198671340942,0.5328235030174255,1.8943241641977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.596923828125,0.0,24.02123069763184,1895.4371337890625,0.0,375.877685546875,0.2535635232925415,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107338309288025,0.2807170748710632,0.2576430141925812,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.9036015868186952,0.5936528444290161,0.5650902390480042,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684450387954712,0.5285166501998901,0.3715343773365021,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773716449737549,0.3735676407814026,0.358569860458374,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935281753540039,0.2614091634750366,1.2005690336227417,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.651840329170227,1.0,1.0,0.0,1.0,-3.306434631347656,3.306425809860229,8.786112630332354e-06,2.552412509918213,0.3485856652259826,0.3485856652259826,0.0,228.2641448974609,237.0,10378.5927734375,-0.0,3355.33642578125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504287540912628,1.0,0.0,0.0,0.5328198671340942,0.5328235030174255,1.8943241641977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.596923828125,0.0,24.02123069763184,1895.4371337890625,0.0,375.877685546875,0.2535635232925415,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090498208999634,0.2810452282428741,0.2580392360687256,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9012779593467712,0.5941091775894165,0.5656303763389587,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686878085136414,0.5334068536758423,0.3749943673610687,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.77577143907547,0.374355286359787,0.3594188690185547,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919570565223694,0.2618507146835327,1.203052282333374,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546069979667664,1.0,1.0,0.0,1.0,-3.315729141235352,3.3157200813293457,8.835637345327996e-06,2.559610605239868,0.3493067622184753,0.3493067622184753,0.0,231.3272399902344,240.0,10405.265625,-0.0,3393.84326171875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520662426948547,1.0,0.0,0.0,0.5342727303504944,0.5342763662338257,1.904668955887701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84521484375,0.0,24.10628318786621,1895.4371337890625,0.0,379.6100463867188,0.2537239491939544,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090498208999634,0.2810452282428741,0.2580392360687256,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9012779593467712,0.5941091775894165,0.5656303763389587,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686878085136414,0.5334068536758423,0.3749943673610687,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.77577143907547,0.374355286359787,0.3594188690185547,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919570565223694,0.2618507146835327,1.203052282333374,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546069979667664,1.0,1.0,0.0,1.0,-3.315729141235352,3.3157200813293457,8.835637345327996e-06,2.559610605239868,0.3493067622184753,0.3493067622184753,0.0,231.3272399902344,240.0,10405.265625,-0.0,3393.84326171875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520662426948547,1.0,0.0,0.0,0.5342727303504944,0.5342763662338257,1.904668955887701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84521484375,0.0,24.10628318786621,1895.4371337890625,0.0,379.6100463867188,0.2537239491939544,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082026600837708,0.281202495098114,0.2582311630249023,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.9001274108886719,0.5943208932876587,0.5658850073814392,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688153624534607,0.5358536839485168,0.3767254054546356,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.774980902671814,0.3747409880161285,0.3598357141017914,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911793351173401,0.2620657980442047,1.204268455505371,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.6559789180755615,1.0,1.0,0.0,1.0,-3.3203117847442627,3.320302963256836,8.860149137035478e-06,2.563175916671753,0.3496698141098022,0.3496698141098022,0.0,232.85806274414065,240.0,10418.62109375,-0.0,3413.0185546875,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452968567609787,1.0,0.0,0.0,0.5350062847137451,0.5350099205970764,1.9099024584079416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.343505859375,0.0,24.149314880371094,1895.4371337890625,0.0,381.68206787109375,0.2538051903247833,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073568105697632,0.2813554108142853,0.2584192156791687,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35223388671875,0.8989828824996948,0.5945218205451965,0.5661295652389526,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689469695091248,0.5383015275001526,0.3784571290016174,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741966843605042,0.3751213848590851,0.3602476119995117,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904067993164062,0.2622772455215454,1.2054682970046997,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573434472084045,1.0,1.0,0.0,1.0,-3.3248531818389893,3.3248441219329834,8.884500857675448e-06,2.5667195320129395,0.3500341176986694,0.3500341176986694,0.0,234.3885040283203,243.0,10431.9794921875,-0.0,3432.144287109375,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538997113704681,1.0,0.0,0.0,0.5357436537742615,0.5357472896575928,1.9151709551579188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7529296875,0.0,24.19263458251953,1895.4371337890625,0.0,383.8317260742188,0.2538869976997375,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705677330493927,0.281648725271225,0.2587840855121612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526306152344,0.8967113494873047,0.594892144203186,0.5665890574455261,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432006120681763,0.3819226324558258,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726467847824097,0.3758666813373565,0.3610568046569824,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888771653175354,0.2626895010471344,1.2078205347061155,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600510478019714,1.0,1.0,0.0,1.0,-3.3338143825531006,3.333805561065674,8.932729542721063e-06,2.573742628097534,0.350765585899353,0.350765585899353,0.0,237.4483795166016,246.0,10458.685546875,-0.0,3470.252197265625,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372280478477478,0.5372316837310791,1.9257981875853147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3154296875,0.0,24.280006408691406,1895.4371337890625,0.0,388.2149353027344,0.2540521919727325,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705677330493927,0.281648725271225,0.2587840855121612,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526306152344,0.8967113494873047,0.594892144203186,0.5665890574455261,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432006120681763,0.3819226324558258,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726467847824097,0.3758666813373565,0.3610568046569824,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888771653175354,0.2626895010471344,1.2078205347061155,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600510478019714,1.0,1.0,0.0,1.0,-3.3338143825531006,3.333805561065674,8.932729542721063e-06,2.573742628097534,0.350765585899353,0.350765585899353,0.0,237.4483795166016,246.0,10458.685546875,-0.0,3470.252197265625,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372280478477478,0.5372316837310791,1.9257981875853147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3154296875,0.0,24.280006408691406,1895.4371337890625,0.0,388.2149353027344,0.2540521919727325,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040143013000488,0.281925767660141,0.2591343522071838,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529052734375,0.8944629430770874,0.5952204465866089,0.5670093297958374,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695104122161865,0.5481041073799133,0.3853909373283386,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711209058761597,0.3765913546085357,0.3618466556072235,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873677968978882,0.2630878388881683,1.2101105451583862,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3225402832031,288.3529357910156,1.0,0.6627303957939148,1.0,1.0,0.0,1.0,-3.342616319656372,3.3426074981689453,8.980327947938349e-06,2.580679416656494,0.3514993786811828,0.3514993786811828,0.0,240.5067749023437,249.0,10485.345703125,-0.0,3508.16650390625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576185941696167,1.0,0.0,0.0,0.5387222766876221,0.5387259125709534,1.9365259618098207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56396484375,0.0,24.36819267272949,1895.4371337890625,0.0,392.5355224609375,0.2542190551757812,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040143013000488,0.281925767660141,0.2591343522071838,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529052734375,0.8944629430770874,0.5952204465866089,0.5670093297958374,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695104122161865,0.5481041073799133,0.3853909373283386,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711209058761597,0.3765913546085357,0.3618466556072235,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873677968978882,0.2630878388881683,1.2101105451583862,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3225402832031,288.3529357910156,1.0,0.6627303957939148,1.0,1.0,0.0,1.0,-3.342616319656372,3.3426074981689453,8.980327947938349e-06,2.580679416656494,0.3514993786811828,0.3514993786811828,0.0,240.5067749023437,249.0,10485.345703125,-0.0,3508.16650390625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576185941696167,1.0,0.0,0.0,0.5387222766876221,0.5387259125709534,1.9365259618098207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56396484375,0.0,24.36819267272949,1895.4371337890625,0.0,392.5355224609375,0.2542190551757812,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023674249649048,0.2821870148181915,0.2594704329967499,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.8922369480133057,0.5955072045326233,0.5673905611038208,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698131442070007,0.5530117750167847,0.3888619542121887,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696180939674377,0.3772955238819122,0.3626172840595245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858781576156616,0.2634725570678711,1.2123395204544067,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381908416748,1.0,1.0,0.0,1.0,-3.3512613773345947,3.351252317428589,9.027294254337905e-06,2.5875282287597656,0.3522339165210724,0.3522339165210724,0.0,243.56375122070312,252.0,10511.9208984375,-0.0,3545.88623046875,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619704246521,1.0,0.0,0.0,0.5402230620384216,0.5402266979217529,1.9473306522854728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.545166015625,0.0,24.45699119567871,1895.4371337890625,0.0,396.6822204589844,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023674249649048,0.2821870148181915,0.2594704329967499,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.8922369480133057,0.5955072045326233,0.5673905611038208,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698131442070007,0.5530117750167847,0.3888619542121887,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696180939674377,0.3772955238819122,0.3626172840595245,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858781576156616,0.2634725570678711,1.2123395204544067,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381908416748,1.0,1.0,0.0,1.0,-3.3512613773345947,3.351252317428589,9.027294254337905e-06,2.5875282287597656,0.3522339165210724,0.3522339165210724,0.0,243.56375122070312,252.0,10511.9208984375,-0.0,3545.88623046875,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619704246521,1.0,0.0,0.0,0.5402230620384216,0.5402266979217529,1.9473306522854728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.545166015625,0.0,24.45699119567871,1895.4371337890625,0.0,396.6822204589844,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007364630699158,0.2824328541755676,0.2597928047180176,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.8900330662727356,0.5957533121109009,0.5677337050437927,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579232573509216,0.3923353552818298,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681374549865723,0.3779793977737427,0.3633688986301422,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844078302383423,0.2638440132141113,1.2145094871520996,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680063605308533,1.0,1.0,0.0,1.0,-3.359753131866455,3.359744071960449,9.073633009393234e-06,2.5942885875701904,0.3529677987098694,0.3529677987098694,0.0,246.619384765625,255.0,10538.3798828125,-0.0,3583.41357421875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610118865966797,1.0,0.0,0.0,0.5417273640632629,0.541731059551239,1.958190942730198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.301025390625,0.0,24.54622268676757,1895.4371337890625,0.0,400.64642333984375,0.2545563280582428,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007364630699158,0.2824328541755676,0.2597928047180176,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.8900330662727356,0.5957533121109009,0.5677337050437927,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579232573509216,0.3923353552818298,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681374549865723,0.3779793977737427,0.3633688986301422,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844078302383423,0.2638440132141113,1.2145094871520996,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680063605308533,1.0,1.0,0.0,1.0,-3.359753131866455,3.359744071960449,9.073633009393234e-06,2.5942885875701904,0.3529677987098694,0.3529677987098694,0.0,246.619384765625,255.0,10538.3798828125,-0.0,3583.41357421875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610118865966797,1.0,0.0,0.0,0.5417273640632629,0.541731059551239,1.958190942730198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.301025390625,0.0,24.54622268676757,1895.4371337890625,0.0,400.64642333984375,0.2545563280582428,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999268531799316,0.282550036907196,0.2599488496780395,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529968261719,0.8889392614364624,0.5958612561225891,0.567891001701355,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702906966209412,0.5603803396224976,0.3940728902816772,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674051523208618,0.3783136308193207,0.3637374639511108,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836796998977661,0.2640247941017151,1.2155723571777344,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693084239959717,1.0,1.0,0.0,1.0,-3.363941669464112,3.3639323711395264,9.096562280319633e-06,2.5976345539093018,0.3533340692520141,0.3533340692520141,0.0,248.1466217041016,255.0,10551.5556640625,-0.0,3602.102294921875,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461805135011673,1.0,0.0,0.0,0.5424799919128418,0.5424836874008179,1.9636358317143283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.102783203125,0.0,24.59095001220703,1895.4371337890625,0.0,402.5662841796875,0.2546411454677582,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991210579872131,0.282663494348526,0.2601015567779541,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.8878509402275085,0.5959596633911133,0.5680392980575562,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704556226730347,0.562838077545166,0.3958109319210052,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666780352592468,0.3786427974700928,0.3641013205051422,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682956337928772,0.2642023861408233,1.2166210412979126,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706039309501648,1.0,1.0,0.0,1.0,-3.368093013763428,3.368083953857422,9.119336027652024e-06,2.60095763206482,0.3536997139453888,0.3536997139453888,0.0,249.67355346679688,258.0,10564.69140625,-0.0,3620.743896484375,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625812470912933,1.0,0.0,0.0,0.5432325005531311,0.5432361960411072,1.969087293218763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.859130859375,0.0,24.635723114013672,1895.4371337890625,0.0,404.4535217285156,0.2547260820865631,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975210905075073,0.2828793227672577,0.2603971660137176,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8856915235519409,0.5961298942565918,0.5683103799819946,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934617996216,0.5677552819252014,0.3992880582809448,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652392387390137,0.3792861104011535,0.3648149669170379,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815234422683716,0.2645482122898102,1.2186766862869265,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731756925582886,1.0,1.0,0.0,1.0,-3.3762874603271484,3.3762784004211426,9.164421499008313e-06,2.6075360774993896,0.3544285595417022,0.3544285595417022,0.0,252.72634887695312,261.0,10590.83203125,-0.0,3657.88720703125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640889465808868,1.0,0.0,0.0,0.5447359681129456,0.5447396636009216,1.9800019401827743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.244140625,0.0,24.725339889526367,1895.4371337890625,0.0,408.1448669433594,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975210905075073,0.2828793227672577,0.2603971660137176,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8856915235519409,0.5961298942565918,0.5683103799819946,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934617996216,0.5677552819252014,0.3992880582809448,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652392387390137,0.3792861104011535,0.3648149669170379,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815234422683716,0.2645482122898102,1.2186766862869265,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731756925582886,1.0,1.0,0.0,1.0,-3.3762874603271484,3.3762784004211426,9.164421499008313e-06,2.6075360774993896,0.3544285595417022,0.3544285595417022,0.0,252.72634887695312,261.0,10590.83203125,-0.0,3657.88720703125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640889465808868,1.0,0.0,0.0,0.5447359681129456,0.5447396636009216,1.9800019401827743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.244140625,0.0,24.725339889526367,1895.4371337890625,0.0,408.1448669433594,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.695935845375061,0.2830806076526642,0.2606798112392425,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8835533857345581,0.5962604880332947,0.5685461759567261,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711406588554382,0.5726743936538696,0.4027663171291351,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638198733329773,0.3799093961715698,0.3655098974704742,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801086664199829,0.2648817896842956,1.2206780910491943,288.3525085449219,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757221221923828,1.0,1.0,0.0,1.0,-3.384337902069092,3.384328603744507,9.20888032851508e-06,2.614020824432373,0.355153352022171,0.355153352022171,0.0,255.77813720703125,264.0,10616.77734375,-0.0,3694.841796875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655411839485168,1.0,0.0,0.0,0.5462356805801392,0.5462393760681152,1.99091907404636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47265625,0.0,24.814945220947266,1895.4371337890625,0.0,411.7322387695313,0.2550662755966186,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.695935845375061,0.2830806076526642,0.2606798112392425,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.8835533857345581,0.5962604880332947,0.5685461759567261,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711406588554382,0.5726743936538696,0.4027663171291351,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638198733329773,0.3799093961715698,0.3655098974704742,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801086664199829,0.2648817896842956,1.2206780910491943,288.3525085449219,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757221221923828,1.0,1.0,0.0,1.0,-3.384337902069092,3.384328603744507,9.20888032851508e-06,2.614020824432373,0.355153352022171,0.355153352022171,0.0,255.77813720703125,264.0,10616.77734375,-0.0,3694.841796875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655411839485168,1.0,0.0,0.0,0.5462356805801392,0.5462393760681152,1.99091907404636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47265625,0.0,24.814945220947266,1895.4371337890625,0.0,411.7322387695313,0.2550662755966186,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943642497062683,0.2832674980163574,0.2609498202800751,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.881431519985199,0.596345841884613,0.5687409043312073,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714951276779175,0.5775943994522095,0.4062452316284179,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624183893203735,0.3805128633975982,0.3661864101886749,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787105798721313,0.2652035057544708,1.2226269245147705,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782433390617371,1.0,1.0,0.0,1.0,-3.3922390937805176,3.3922297954559326,9.25266976992134e-06,2.620404005050659,0.3558732271194458,0.3558732271194458,0.0,258.830078125,267.0,10642.5,-0.0,3731.5966796875,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357538223266,1.0,0.0,0.0,0.5477297306060791,0.5477333664894104,2.0018248392261746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5615234375,0.0,24.904417037963867,1895.4371337890625,0.0,415.2068786621094,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943642497062683,0.2832674980163574,0.2609498202800751,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.881431519985199,0.596345841884613,0.5687409043312073,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714951276779175,0.5775943994522095,0.4062452316284179,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624183893203735,0.3805128633975982,0.3661864101886749,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787105798721313,0.2652035057544708,1.2226269245147705,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782433390617371,1.0,1.0,0.0,1.0,-3.3922390937805176,3.3922297954559326,9.25266976992134e-06,2.620404005050659,0.3558732271194458,0.3558732271194458,0.0,258.830078125,267.0,10642.5,-0.0,3731.5966796875,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357538223266,1.0,0.0,0.0,0.5477297306060791,0.5477333664894104,2.0018248392261746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5615234375,0.0,24.904417037963867,1895.4371337890625,0.0,415.2068786621094,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
