time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928054094314575,0.2834397256374359,0.2612069249153137,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.8793238997459412,0.5963840484619141,0.5688918232917786,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718555569648743,0.582514226436615,0.4097239971160888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610335350036621,0.3810961246490478,0.3668441474437713,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773285865783691,0.2655132114887237,1.2245231866836548,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807388067245483,1.0,1.0,0.0,1.0,-3.399986267089844,3.399976968765259,9.29574525798671e-06,2.6266777515411377,0.3565872013568878,0.3565872013568878,0.0,261.88201904296875,270.0,10667.970703125,-0.0,3768.1318359375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634472846985,1.0,0.0,0.0,0.5492159128189087,0.5492196083068848,2.012703070874977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528076171875,0.0,24.993629455566406,1895.4371337890625,0.0,418.5422058105469,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928054094314575,0.2834397256374359,0.2612069249153137,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.8793238997459412,0.5963840484619141,0.5688918232917786,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8718555569648743,0.582514226436615,0.4097239971160888,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610335350036621,0.3810961246490478,0.3668441474437713,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773285865783691,0.2655132114887237,1.2245231866836548,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807388067245483,1.0,1.0,0.0,1.0,-3.399986267089844,3.399976968765259,9.29574525798671e-06,2.6266777515411377,0.3565872013568878,0.3565872013568878,0.0,261.88201904296875,270.0,10667.970703125,-0.0,3768.1318359375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634472846985,1.0,0.0,0.0,0.5492159128189087,0.5492196083068848,2.012703070874977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528076171875,0.0,24.993629455566406,1895.4371337890625,0.0,418.5422058105469,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.692030668258667,0.2835204005241394,0.2613306641578674,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.8782753944396973,0.5963857769966125,0.5689510107040405,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720377683639526,0.5849738717079163,0.4114631414413452,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603472471237183,0.3813802301883697,0.3671660125255584,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766435503959656,0.2656636834144592,1.225451946258545,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819769144058228,1.0,1.0,0.0,1.0,-3.4038026332855225,3.4037930965423584,9.317012882092968e-06,2.629772424697876,0.3569417595863342,0.3569417595863342,0.0,263.40789794921875,270.0,10680.60546875,-0.0,3786.31591796875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688997864723205,1.0,0.0,0.0,0.5499556064605713,0.5499592423439026,2.018128064662505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.97265625,0.0,25.03810691833496,1895.4371337890625,0.0,420.1503601074219,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912590265274048,0.283597320318222,0.2614511847496032,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.8772304058074951,0.5963758230209351,0.5689993500709534,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722211122512817,0.5874328017234802,0.4132019579410553,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596648931503296,0.3816592097282409,0.3674831986427307,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759623885154724,0.2658112049102783,1.2263679504394531,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.683208703994751,1.0,1.0,0.0,1.0,-3.4075803756713867,3.4075710773468018,9.338096788269468e-06,2.632838487625122,0.3572945594787597,0.3572945594787597,0.0,264.9337463378906,273.0,10693.1689453125,-0.0,3804.442626953125,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695166051387787,1.0,0.0,0.0,0.5506926774978638,0.5506963133811951,2.02354115685921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.39599609375,0.0,25.08247756958008,1895.4371337890625,0.0,421.7150268554688,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897250413894653,0.2837406396865845,0.2616828978061676,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.8751515746116638,0.5963233113288879,0.5690655708312988,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907802581787,0.5923488736152649,0.4166781902313232,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583120465278625,0.3822027742862701,0.3681041002273559,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746120452880859,0.2660981118679046,1.2281638383865356,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856539249420166,1.0,1.0,0.0,1.0,-3.415027379989624,3.415018081665039,9.379739822179545e-06,2.6388871669769287,0.3579948246479034,0.3579948246479034,0.0,267.9854431152344,276.0,10718.08984375,-0.0,3840.5380859375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706898033618927,1.0,0.0,0.0,0.552158772945404,0.5521624684333801,2.0343302153946752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.17088508605957,1895.4371337890625,0.0,424.7073669433594,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897250413894653,0.2837406396865845,0.2616828978061676,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.8751515746116638,0.5963233113288879,0.5690655708312988,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907802581787,0.5923488736152649,0.4166781902313232,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583120465278625,0.3822027742862701,0.3681041002273559,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746120452880859,0.2660981118679046,1.2281638383865356,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856539249420166,1.0,1.0,0.0,1.0,-3.415027379989624,3.415018081665039,9.379739822179545e-06,2.6388871669769287,0.3579948246479034,0.3579948246479034,0.0,267.9854431152344,276.0,10718.08984375,-0.0,3840.5380859375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706898033618927,1.0,0.0,0.0,0.552158772945404,0.5521624684333801,2.0343302153946752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.17088508605957,1895.4371337890625,0.0,424.7073669433594,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688202977180481,0.2838692963123321,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.8730870485305786,0.5962262153625488,0.5690901279449463,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729636073112488,0.5972611904144287,0.4201519191265106,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569742202758789,0.3827263414859772,0.3687064945697784,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732771396636963,0.2663739025592804,1.2299110889434814,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880742907524109,1.0,1.0,0.0,1.0,-3.4223248958587646,3.42231559753418,9.42064798437059e-06,2.6448185443878174,0.3586873710155487,0.3586873710155487,0.0,271.0367431640625,279.0,10742.712890625,-0.0,3876.404296875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717751145362854,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.94873046875,0.0,25.25875473022461,1895.4371337890625,0.0,427.4945983886719,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688202977180481,0.2838692963123321,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.8730870485305786,0.5962262153625488,0.5690901279449463,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729636073112488,0.5972611904144287,0.4201519191265106,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569742202758789,0.3827263414859772,0.3687064945697784,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732771396636963,0.2663739025592804,1.2299110889434814,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880742907524109,1.0,1.0,0.0,1.0,-3.4223248958587646,3.42231559753418,9.42064798437059e-06,2.6448185443878174,0.3586873710155487,0.3586873710155487,0.0,271.0367431640625,279.0,10742.712890625,-0.0,3876.404296875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717751145362854,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.94873046875,0.0,25.25875473022461,1895.4371337890625,0.0,427.4945983886719,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921186447144,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3496398925781,0.8710365295410156,0.5960849523544312,0.569073498249054,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384609222412,0.6021680235862732,0.4236219525337219,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755650520324707,0.3832296729087829,0.3692901134490967,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719573140144348,0.2666387259960174,1.2316101789474487,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904698014259338,1.0,1.0,0.0,1.0,-3.4294724464416504,3.4294629096984863,9.460803994443268e-06,2.650628566741944,0.3593715727329254,0.3593715727329254,0.0,274.0876159667969,282.0,10767.0205078125,-0.0,3912.03369140625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727679789066314,1.0,0.0,0.0,0.5550533533096313,0.5550570487976074,2.055715242477164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.687255859375,0.0,25.346004486083984,1895.4371337890625,0.0,430.0606384277344,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866921186447144,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3496398925781,0.8710365295410156,0.5960849523544312,0.569073498249054,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384609222412,0.6021680235862732,0.4236219525337219,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755650520324707,0.3832296729087829,0.3692901134490967,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719573140144348,0.2666387259960174,1.2316101789474487,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904698014259338,1.0,1.0,0.0,1.0,-3.4294724464416504,3.4294629096984863,9.460803994443268e-06,2.650628566741944,0.3593715727329254,0.3593715727329254,0.0,274.0876159667969,282.0,10767.0205078125,-0.0,3912.03369140625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727679789066314,1.0,0.0,0.0,0.5550533533096313,0.5550570487976074,2.055715242477164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.687255859375,0.0,25.346004486083984,1895.4371337890625,0.0,430.0606384277344,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921081542969,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3489990234375,0.8690000772476196,0.5959005951881409,0.5690166354179382,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737143278121948,0.6070681214332581,0.4270874261856079,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.754340410232544,0.3837128579616546,0.3698550760746002,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706523299217224,0.2668928802013397,1.233262538909912,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928407549858093,1.0,1.0,0.0,1.0,-3.436471700668335,3.436462163925171,9.50020330492407e-06,2.656315803527832,0.3600471019744873,0.3600471019744873,0.0,277.1380615234375,285.0,10791.0048828125,-0.0,3947.4248046875,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736641347408294,1.0,0.0,0.0,0.5564794540405273,0.5564831495285034,2.066292381641688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.438232421875,0.0,25.43256568908692,1895.4371337890625,0.0,432.39013671875,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921081542969,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3489990234375,0.8690000772476196,0.5959005951881409,0.5690166354179382,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737143278121948,0.6070681214332581,0.4270874261856079,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.754340410232544,0.3837128579616546,0.3698550760746002,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706523299217224,0.2668928802013397,1.233262538909912,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928407549858093,1.0,1.0,0.0,1.0,-3.436471700668335,3.436462163925171,9.50020330492407e-06,2.656315803527832,0.3600471019744873,0.3600471019744873,0.0,277.1380615234375,285.0,10791.0048828125,-0.0,3947.4248046875,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736641347408294,1.0,0.0,0.0,0.5564794540405273,0.5564831495285034,2.066292381641688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.438232421875,0.0,25.43256568908692,1895.4371337890625,0.0,432.39013671875,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459772109985,0.284125417470932,0.2623915672302246,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486633300781,0.8679869174957275,0.5957920551300049,0.5689728856086731,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739023804664612,0.6095152497291565,0.4288181364536285,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536901831626892,0.3839466571807861,0.3701303601264953,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700052618980408,0.2670159339904785,1.2340710163116455,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940169334411621,1.0,1.0,0.0,1.0,-3.439914464950561,3.439904928207397,9.519608283881098e-06,2.659111499786377,0.3603813946247101,0.3603813946247101,0.0,278.6630554199219,285.0,10802.8681640625,-0.0,3965.02490234375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740752279758453,1.0,0.0,0.0,0.5571866035461426,0.5571902394294739,2.0715470228083177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.827880859375,0.0,25.475555419921875,1895.4371337890625,0.0,433.4629821777344,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025880813599,0.2841653823852539,0.2624796628952026,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34832763671875,0.8669775128364563,0.5956733822822571,0.5689197182655334,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740904331207275,0.611960232257843,0.4305474758148193,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530431747436523,0.3841756284236908,0.3704011440277099,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693618893623352,0.2671364843845367,1.2348686456680298,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951872110366821,1.0,1.0,0.0,1.0,-3.443321943283081,3.443312406539917,9.538829544908369e-06,2.661876916885376,0.3607134222984314,0.3607134222984314,0.0,280.1879577636719,288.0,10814.650390625,-0.0,3982.568115234375,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744603037834167,1.0,0.0,0.0,0.5578898787498474,0.5578935742378235,2.0767799924215072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.231201171875,0.0,25.51835823059082,1895.4371337890625,0.0,434.4704284667969,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842341661453247,0.2626460492610931,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476257324219,0.8649694919586182,0.5954055190086365,0.5687848329544067,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744660019874573,0.6168434619903564,0.4340013861656189,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517586350440979,0.3846186995506286,0.3709288835525512,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680859923362732,0.2673700153827667,1.2364307641983032,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975100040435791,1.0,1.0,0.0,1.0,-3.450028419494629,3.450018882751465,9.576700904290192e-06,2.667313814163208,0.3613704741001129,0.3613704741001129,0.0,283.2374267578125,291.0,10837.958984375,-0.0,4017.47314453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751502275466919,1.0,0.0,0.0,0.5592843294143677,0.5592880249023438,2.087174522102941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.095458984375,0.0,25.60335350036621,1895.4371337890625,0.0,436.2813415527344,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842341661453247,0.2626460492610931,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476257324219,0.8649694919586182,0.5954055190086365,0.5687848329544067,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744660019874573,0.6168434619903564,0.4340013861656189,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517586350440979,0.3846186995506286,0.3709288835525512,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680859923362732,0.2673700153827667,1.2364307641983032,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975100040435791,1.0,1.0,0.0,1.0,-3.450028419494629,3.450018882751465,9.576700904290192e-06,2.667313814163208,0.3613704741001129,0.3613704741001129,0.0,283.2374267578125,291.0,10837.958984375,-0.0,4017.47314453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751502275466919,1.0,0.0,0.0,0.5592843294143677,0.5592880249023438,2.087174522102941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.095458984375,0.0,25.60335350036621,1895.4371337890625,0.0,436.2813415527344,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842878997325897,0.2627992331981659,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.346923828125,0.8629758954048157,0.5950973033905029,0.5686121582984924,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217167377471924,0.4374484419822693,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504862546920776,0.3850418329238891,0.3714381158351898,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668245196342468,0.2675935924053192,1.2379493713378906,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998090744018555,1.0,1.0,0.0,1.0,-3.4565911293029785,3.456581354141236,9.613805559638422e-06,2.672624111175537,0.3620178401470184,0.3620178401470184,0.0,286.2862548828125,294.0,10860.9189453125,-0.0,4052.13134765625,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475729376077652,1.0,0.0,0.0,0.5606617331504822,0.5606654286384583,2.09746779944453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.06298828125,0.0,25.687484741210938,1895.4371337890625,0.0,437.8074035644531,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842878997325897,0.2627992331981659,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.346923828125,0.8629758954048157,0.5950973033905029,0.5686121582984924,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217167377471924,0.4374484419822693,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504862546920776,0.3850418329238891,0.3714381158351898,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668245196342468,0.2675935924053192,1.2379493713378906,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998090744018555,1.0,1.0,0.0,1.0,-3.4565911293029785,3.456581354141236,9.613805559638422e-06,2.672624111175537,0.3620178401470184,0.3620178401470184,0.0,286.2862548828125,294.0,10860.9189453125,-0.0,4052.13134765625,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475729376077652,1.0,0.0,0.0,0.5606617331504822,0.5606654286384583,2.09746779944453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.06298828125,0.0,25.687484741210938,1895.4371337890625,0.0,437.8074035644531,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843265235424042,0.2629391849040985,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34619140625,0.8609967231750488,0.5947496294975281,0.5684027075767517,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265783905982971,0.4408877193927765,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492254376411438,0.3854451477527618,0.3719289898872375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771732330322,0.2678074538707733,1.2394254207611084,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020847797393799,1.0,1.0,0.0,1.0,-3.463010787963867,3.463001251220703,9.650140782468952e-06,2.677807092666626,0.3626552820205688,0.3626552820205688,0.0,289.3344116210937,297.0,10883.5244140625,-0.0,4086.54052734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761940538883209,1.0,0.0,0.0,0.5620214939117432,0.5620251297950745,2.107653784833019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.165283203125,0.0,25.77070617675781,1895.4371337890625,0.0,439.0357666015625,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843265235424042,0.2629391849040985,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34619140625,0.8609967231750488,0.5947496294975281,0.5684027075767517,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265783905982971,0.4408877193927765,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492254376411438,0.3854451477527618,0.3719289898872375,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771732330322,0.2678074538707733,1.2394254207611084,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020847797393799,1.0,1.0,0.0,1.0,-3.463010787963867,3.463001251220703,9.650140782468952e-06,2.677807092666626,0.3626552820205688,0.3626552820205688,0.0,289.3344116210937,297.0,10883.5244140625,-0.0,4086.54052734375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761940538883209,1.0,0.0,0.0,0.5620214939117432,0.5620251297950745,2.107653784833019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.165283203125,0.0,25.77070617675781,1895.4371337890625,0.0,439.0357666015625,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.2843490839004516,0.2630655467510223,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454284667969,0.8590299487113953,0.5943606495857239,0.5681561231613159,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757808685303,0.6314004063606262,0.4443098306655884,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479742765426636,0.3858278393745422,0.3724012672901153,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425822257996,0.268011599779129,1.240860104560852,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043365836143494,1.0,1.0,0.0,1.0,-3.4692769050598145,3.469267129898072,9.68563836067915e-06,2.6828536987304688,0.3632825911045074,0.3632825911045074,0.0,292.3838195800781,300.0,10905.7568359375,-0.0,4120.67822265625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765411913394928,1.0,0.0,0.0,0.5633628368377686,0.5633665323257446,2.117726616290838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.43310546875,0.0,25.852970123291016,1895.4371337890625,0.0,439.9556884765625,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.2843490839004516,0.2630655467510223,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454284667969,0.8590299487113953,0.5943606495857239,0.5681561231613159,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757808685303,0.6314004063606262,0.4443098306655884,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479742765426636,0.3858278393745422,0.3724012672901153,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425822257996,0.268011599779129,1.240860104560852,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043365836143494,1.0,1.0,0.0,1.0,-3.4692769050598145,3.469267129898072,9.68563836067915e-06,2.6828536987304688,0.3632825911045074,0.3632825911045074,0.0,292.3838195800781,300.0,10905.7568359375,-0.0,4120.67822265625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765411913394928,1.0,0.0,0.0,0.5633628368377686,0.5633665323257446,2.117726616290838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.43310546875,0.0,25.852970123291016,1895.4371337890625,0.0,439.9556884765625,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175265312195,0.2843524813652038,0.2631226181983948,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34503173828125,0.8580449223518372,0.5941452383995056,0.5680153965950012,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.875731885433197,0.6337501406669617,0.4459891319274902,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473477721214294,0.3860096633434295,0.3726294040679931,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637261509895325,0.2681092023849487,1.2415610551834106,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.705451250076294,1.0,1.0,0.0,1.0,-3.47231388092041,3.472304344177246,9.702858733362518e-06,2.685296535491944,0.3635920286178589,0.3635920286178589,0.0,293.9139404296875,300.0,10916.6845703125,-0.0,4137.57373046875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766710102558136,1.0,0.0,0.0,0.5640259981155396,0.5640296936035156,2.1227153368386098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.13330078125,0.0,25.893705368041992,1895.4371337890625,0.0,440.3002014160156,0.2571193277835846,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880848884583,0.2843503952026367,0.2631750404834747,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446044921875,0.8570573329925537,0.5939159393310547,0.5678615570068359,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875865638256073,0.6360655426979065,0.4476398229598999,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467195987701416,0.386184811592102,0.3728516399860382,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.663109302520752,0.2682032585144043,1.2422484159469604,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065569162368774,1.0,1.0,0.0,1.0,-3.4752719402313232,3.475262403488159,9.719638001115529e-06,2.687673330307007,0.363898366689682,0.363898366689682,0.0,295.4481201171875,303.0,10927.4638671875,-0.0,4154.31640625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767707288265228,1.0,0.0,0.0,0.5646835565567017,0.5646872520446777,2.1276676420711738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.87158203125,0.0,25.934144973754883,1895.4371337890625,0.0,440.5650329589844,0.2571964263916015,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843315303325653,0.2632667422294616,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436889648437,0.8550859689712524,0.5934225916862488,0.5675197243690491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.876103401184082,0.6406509280204773,0.4508967101573944,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454661726951599,0.3865168988704681,0.373278945684433,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.2683811485767364,1.2435789108276367,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087427377700806,1.0,1.0,0.0,1.0,-3.481003761291504,3.4809939861297607,9.75216335064033e-06,2.692267417907715,0.3645016252994537,0.3645016252994537,0.0,298.5178527832031,306.0,10948.630859375,-0.0,4187.4091796875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768712222576141,1.0,0.0,0.0,0.5659810900688171,0.5659847259521484,2.1374564340703728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.471923828125,0.0,26.014080047607425,1895.4371337890625,0.0,440.83209228515625,0.2573489248752594,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843315303325653,0.2632667422294616,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436889648437,0.8550859689712524,0.5934225916862488,0.5675197243690491,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.876103401184082,0.6406509280204773,0.4508967101573944,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454661726951599,0.3865168988704681,0.373278945684433,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.2683811485767364,1.2435789108276367,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087427377700806,1.0,1.0,0.0,1.0,-3.481003761291504,3.4809939861297607,9.75216335064033e-06,2.692267417907715,0.3645016252994537,0.3645016252994537,0.0,298.5178527832031,306.0,10948.630859375,-0.0,4187.4091796875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768712222576141,1.0,0.0,0.0,0.5659810900688171,0.5659847259521484,2.1374564340703728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.471923828125,0.0,26.014080047607425,1895.4371337890625,0.0,440.83209228515625,0.2573489248752594,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842942476272583,0.2633417844772339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427734375,0.8531284332275391,0.5928882956504822,0.567138135433197,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.6452054381370544,0.4541267454624176,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442219853401184,0.3868259489536285,0.3736843466758728,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606640219688416,0.2685465812683105,1.2448527812957764,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108972072601318,1.0,1.0,0.0,1.0,-3.4865407943725586,3.4865310192108154,9.783590940060094e-06,2.6966893672943115,0.3650920689105987,0.3650920689105987,0.0,301.5818786621094,309.0,10969.3212890625,-0.0,4220.0595703125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768347442150116,1.0,0.0,0.0,0.5672542452812195,0.5672579407691956,2.1470837552328703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.288818359375,0.0,26.09268569946289,1895.4371337890625,0.0,440.7351989746094,0.2574989199638366,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842942476272583,0.2633417844772339,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427734375,0.8531284332275391,0.5928882956504822,0.567138135433197,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.6452054381370544,0.4541267454624176,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442219853401184,0.3868259489536285,0.3736843466758728,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606640219688416,0.2685465812683105,1.2448527812957764,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108972072601318,1.0,1.0,0.0,1.0,-3.4865407943725586,3.4865310192108154,9.783590940060094e-06,2.6966893672943115,0.3650920689105987,0.3650920689105987,0.0,301.5818786621094,309.0,10969.3212890625,-0.0,4220.0595703125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768347442150116,1.0,0.0,0.0,0.5672542452812195,0.5672579407691956,2.1470837552328703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.288818359375,0.0,26.09268569946289,1895.4371337890625,0.0,440.7351989746094,0.2574989199638366,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.2842395901679992,0.2634012103080749,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.8511877655982971,0.5923173427581787,0.5667215585708618,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765530586242676,0.6497372388839722,0.4573403596878052,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429884076118469,0.3871130347251892,0.3740690052509308,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594616174697876,0.2687012553215027,1.2460771799087524,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130237221717834,1.0,1.0,0.0,1.0,-3.491912603378296,3.4919028282165527,9.814081749937031e-06,2.7009618282318115,0.3656698763370514,0.3656698763370514,0.0,304.6394958496094,312.0,10989.55859375,-0.0,4252.33447265625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766572415828705,1.0,0.0,0.0,0.5685029625892639,0.56850665807724,2.1565469410234083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.372802734375,0.0,26.1699275970459,1895.4371337890625,0.0,440.2636413574219,0.2576463520526886,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.2842395901679992,0.2634012103080749,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.8511877655982971,0.5923173427581787,0.5667215585708618,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765530586242676,0.6497372388839722,0.4573403596878052,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429884076118469,0.3871130347251892,0.3740690052509308,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594616174697876,0.2687012553215027,1.2460771799087524,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130237221717834,1.0,1.0,0.0,1.0,-3.491912603378296,3.4919028282165527,9.814081749937031e-06,2.7009618282318115,0.3656698763370514,0.3656698763370514,0.0,304.6394958496094,312.0,10989.55859375,-0.0,4252.33447265625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766572415828705,1.0,0.0,0.0,0.5685029625892639,0.56850665807724,2.1565469410234083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.372802734375,0.0,26.1699275970459,1895.4371337890625,0.0,440.2636413574219,0.2576463520526886,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.284168004989624,0.2634455263614654,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34088134765625,0.8492639064788818,0.5917121171951294,0.5662725567817688,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767724633216858,0.6542453169822693,0.4605377912521362,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417645454406738,0.3873788118362427,0.374433696269989,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733988761902,0.2688463032245636,1.247258186340332,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151245474815369,1.0,1.0,0.0,1.0,-3.497131586074829,3.497121810913086,9.843699444900269e-06,2.7050938606262207,0.3662350177764892,0.3662350177764892,0.0,307.6923828125,300.0,11009.353515625,-0.0,4284.27001953125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476336807012558,1.0,0.0,0.0,0.5697271227836609,0.569730818271637,2.1658443927208282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.765625,0.0,26.245792388916016,1895.4371337890625,0.0,439.4137878417969,0.2577911615371704,1.0,0.0,3.0,1.0,0.0
