time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.284168004989624,0.2634455263614654,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34088134765625,0.8492639064788818,0.5917121171951294,0.5662725567817688,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767724633216858,0.6542453169822693,0.4605377912521362,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417645454406738,0.3873788118362427,0.374433696269989,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733988761902,0.2688463032245636,1.247258186340332,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151245474815369,1.0,1.0,0.0,1.0,-3.497131586074829,3.497121810913086,9.843699444900269e-06,2.7050938606262207,0.3662350177764892,0.3662350177764892,0.0,307.6923828125,300.0,11009.353515625,-0.0,4284.27001953125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476336807012558,1.0,0.0,0.0,0.5697271227836609,0.569730818271637,2.1658443927208282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.765625,0.0,26.245792388916016,1895.4371337890625,0.0,439.4137878417969,0.2577911615371704,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530255317688,0.2841280102729797,0.2633583545684814,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.340087890625,0.8499311804771423,0.591397225856781,0.565926730632782,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.878657341003418,0.6564904451370239,0.4620490670204162,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425151467323303,0.387503981590271,0.3744988441467285,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589689254760742,0.2689156830310821,1.2473124265670776,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144081592559814,1.0,1.0,0.0,1.0,-3.498576164245605,3.498566150665283,9.852055882220156e-06,2.7062928676605225,0.366508275270462,0.366508275270462,0.0,306.3867492675781,300.0,11017.8349609375,-0.0,4280.27197265625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761195778846741,1.0,0.0,0.0,0.5703259110450745,0.5703296065330505,2.1703995045641026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.990478515625,0.0,26.28302955627441,1895.4371337890625,0.0,438.8386840820313,0.2578623592853546,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726132035255432,0.2840959429740906,0.2632206380367279,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388366699219,0.8514568209648132,0.5910805463790894,0.5655200481414795,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.881487250328064,0.658735990524292,0.4635170698165893,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439870238304138,0.3876314461231231,0.374506413936615,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493690490723,0.2689913511276245,1.2471091747283936,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131024599075317,1.0,1.0,0.0,1.0,-3.499452829360962,3.49944281578064,9.857108125288503e-06,2.7070131301879883,0.3667679131031036,0.3667679131031036,0.0,303.62164306640625,288.0,11025.431640625,-0.0,4266.05712890625,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758628904819488,1.0,0.0,0.0,0.5708991289138794,0.5709028244018555,2.1747647238612444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.943115234375,0.0,26.31895637512207,1895.4371337890625,0.0,438.1600036621094,0.2579315304756164,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840578556060791,0.2628783881664276,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359069824219,0.8560999631881714,0.5904458165168762,0.5646100044250488,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889053463935852,0.6632296442985535,0.4663847386837005,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748280942440033,0.3878979086875915,0.3744367957115173,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092604041099548,1.0,1.0,0.0,1.0,-3.500412940979004,3.5004031658172607,9.86266695690574e-06,2.707810640335083,0.3672540187835693,0.3672540187835693,0.0,295.6605529785156,276.0,11039.15234375,-0.0,4220.99609375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751996994018554,1.0,0.0,0.0,0.5719778537750244,0.5719814896583557,2.182990499477455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.475341796875,0.0,26.386945724487305,1895.4371337890625,0.0,436.4115295410156,0.2580631375312805,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840578556060791,0.2628783881664276,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359069824219,0.8560999631881714,0.5904458165168762,0.5646100044250488,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889053463935852,0.6632296442985535,0.4663847386837005,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748280942440033,0.3878979086875915,0.3744367957115173,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.2691685259342193,1.2463606595993042,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092604041099548,1.0,1.0,0.0,1.0,-3.500412940979004,3.5004031658172607,9.86266695690574e-06,2.707810640335083,0.3672540187835693,0.3672540187835693,0.0,295.6605529785156,276.0,11039.15234375,-0.0,4220.99609375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751996994018554,1.0,0.0,0.0,0.5719778537750244,0.5719814896583557,2.182990499477455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.475341796875,0.0,26.386945724487305,1895.4371337890625,0.0,436.4115295410156,0.2580631375312805,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793285608291626,0.2840505242347717,0.262681096792221,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343200683594,0.8591620922088623,0.5901151895523071,0.5641036033630371,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934710621833801,0.6655669212341309,0.4678522944450378,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510689496994019,0.3880425691604614,0.3743737041950226,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670410633087158,0.269274890422821,1.2458797693252563,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068344354629517,1.0,1.0,0.0,1.0,-3.500677585601806,3.5006675720214844,9.86420036497293e-06,2.708030462265014,0.3674900829792022,0.3674900829792022,0.0,290.6797790527344,276.0,11045.6591796875,-0.0,4191.91455078125,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747669994831085,1.0,0.0,0.0,0.5725036859512329,0.572507381439209,2.1870063093842883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.30224609375,0.0,26.42022132873535,1895.4371337890625,0.0,435.27447509765625,0.2581277191638946,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820284128189087,0.2840498089790344,0.2624934911727905,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328857421875,0.8622929453849792,0.5898094177246094,0.56362384557724,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980095386505127,0.6677237153053284,0.4691979885101318,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539074420928955,0.3881790041923523,0.3743065893650055,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697284579277039,0.2693809568881988,1.2454153299331665,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044371366500854,1.0,1.0,0.0,1.0,-3.500854253768921,3.5008444786071777,9.865215361060107e-06,2.708174228668213,0.3676987886428833,0.3676987886428833,0.0,285.7760314941406,264.0,11051.3671875,-0.0,4163.06103515625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474310427904129,1.0,0.0,0.0,0.5729693174362183,0.5729730129241943,2.1905654179477096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.93212890625,0.0,26.44973945617676,1895.4371337890625,0.0,434.07806396484375,0.2581850886344909,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883364915847778,0.2840636670589447,0.2620933055877685,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3298645019531,0.869667649269104,0.589168906211853,0.5625958442687988,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085279107093812,0.6722115278244019,0.4719794392585754,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605735063552856,0.3884702026844024,0.374148428440094,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990939378738403,1.0,1.0,0.0,1.0,-3.501107215881348,3.5010974407196045,9.86663690127898e-06,2.7083683013916016,0.3680920600891113,0.3680920600891113,0.0,274.8988342285156,252.0,11061.5869140625,-0.0,4098.689453125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735427498817444,1.0,0.0,0.0,0.5738609433174133,0.5738646388053894,2.197388226932162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.263427734375,0.0,26.50666236877441,1895.4371337890625,0.0,432.0738830566406,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883364915847778,0.2840636670589447,0.2620933055877685,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3298645019531,0.869667649269104,0.589168906211853,0.5625958442687988,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085279107093812,0.6722115278244019,0.4719794392585754,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605735063552856,0.3884702026844024,0.374148428440094,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990939378738403,1.0,1.0,0.0,1.0,-3.501107215881348,3.5010974407196045,9.86663690127898e-06,2.7083683013916016,0.3680920600891113,0.3680920600891113,0.0,274.8988342285156,252.0,11061.5869140625,-0.0,4098.689453125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735427498817444,1.0,0.0,0.0,0.5738609433174133,0.5738646388053894,2.197388226932162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.263427734375,0.0,26.50666236877441,1895.4371337890625,0.0,432.0738830566406,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840912640094757,0.2616881132125854,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.878071129322052,0.5885194540023804,0.5615404844284058,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633635520936,0.6766840815544128,0.4747366905212402,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681663036346436,0.3887653052806854,0.3739753365516662,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673979759216,0.2698921859264374,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934638023376465,1.0,1.0,0.0,1.0,-3.501301050186157,3.501291275024414,9.867681001196615e-06,2.708500623703003,0.3684066534042358,0.3684066534042358,0.0,263.5073547363281,240.0,11068.560546875,-0.0,4031.082275390625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733425676822662,1.0,0.0,0.0,0.5745978951454163,0.5746015906333923,2.2030354429603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.640380859375,0.0,26.554712295532227,1895.4371337890625,0.0,431.55279541015625,0.2583919465541839,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365372657776,0.2840912640094757,0.2616881132125854,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3266296386719,0.878071129322052,0.5885194540023804,0.5615404844284058,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633635520936,0.6766840815544128,0.4747366905212402,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681663036346436,0.3887653052806854,0.3739753365516662,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673979759216,0.2698921859264374,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934638023376465,1.0,1.0,0.0,1.0,-3.501301050186157,3.501291275024414,9.867681001196615e-06,2.708500623703003,0.3684066534042358,0.3684066534042358,0.0,263.5073547363281,240.0,11068.560546875,-0.0,4031.082275390625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733425676822662,1.0,0.0,0.0,0.5745978951454163,0.5746015906333923,2.2030354429603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.640380859375,0.0,26.554712295532227,1895.4371337890625,0.0,431.55279541015625,0.2583919465541839,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992576718330383,0.2841083407402038,0.2614848613739013,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32501220703125,0.8826409578323364,0.5881902575492859,0.561004638671875,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927929162979126,0.6789125204086304,0.4761070311069488,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722997069358826,0.3889127075672149,0.3738847970962524,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870303750038147,0.2700335085391998,1.2430018186569214,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905817985534668,1.0,1.0,0.0,1.0,-3.5013906955718994,3.501380681991577,9.868146662483925e-06,2.7085556983947754,0.3685287535190582,0.3685287535190582,0.0,257.7035217285156,240.0,11070.6943359375,-0.0,3996.61083984375,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473415195941925,1.0,0.0,0.0,0.5748952031135559,0.574898898601532,2.205315929870721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3134765625,0.0,26.574583053588867,1895.4371337890625,0.0,431.7417602539063,0.2584323585033417,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032524347305298,0.2841269075870514,0.2612815201282501,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3233947753906,0.8874546885490417,0.5878578424453735,0.5604641437530518,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350765347480774,0.6811351180076599,0.4774722158908844,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766584753990173,0.389059454202652,0.3737921118736267,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843849182129,0.2701788544654846,1.2425466775894165,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876688599586487,1.0,1.0,0.0,1.0,-3.501479148864746,3.501469373703003,9.868598681350704e-06,2.708606719970703,0.3686251938343048,0.3686251938343048,0.0,251.85610961914065,228.0,11071.873046875,-0.0,3961.87451171875,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735517501831054,1.0,0.0,0.0,0.5751402378082275,0.5751439929008484,2.2071965588565945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.607666015625,0.0,26.591367721557617,1895.4371337890625,0.0,432.0972595214844,0.2584672570228576,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117003798484802,0.2841674387454986,0.2608750760555267,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201904296875,0.897831916809082,0.5871835350990295,0.5593709945678711,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987793922424,0.6855616569519043,0.4801874160766601,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860724925994873,0.3893501162528991,0.3736011385917663,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677683830261,0.2704799771308899,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724704742432,1.0,1.0,0.0,1.0,-3.501657247543335,3.501647472381592,9.869480891211424e-06,2.708700180053711,0.3687345087528229,0.3687345087528229,0.0,240.0774688720703,216.0,11071.1748046875,-0.0,3891.897705078125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738759100437164,1.0,0.0,0.0,0.575458288192749,0.5754619836807251,2.20963816133235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98779296875,0.0,26.61469268798828,1895.4371337890625,0.0,432.9425048828125,0.2585184276103973,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117003798484802,0.2841674387454986,0.2608750760555267,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201904296875,0.897831916809082,0.5871835350990295,0.5593709945678711,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987793922424,0.6855616569519043,0.4801874160766601,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860724925994873,0.3893501162528991,0.3736011385917663,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677683830261,0.2704799771308899,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724704742432,1.0,1.0,0.0,1.0,-3.501657247543335,3.501647472381592,9.869480891211424e-06,2.708700180053711,0.3687345087528229,0.3687345087528229,0.0,240.0774688720703,216.0,11071.1748046875,-0.0,3891.897705078125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738759100437164,1.0,0.0,0.0,0.575458288192749,0.5754619836807251,2.20963816133235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98779296875,0.0,26.61469268798828,1895.4371337890625,0.0,432.9425048828125,0.2585184276103973,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.720356822013855,0.2842116057872772,0.2604695856571197,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.909521222114563,0.5864966511726379,0.5582633018493652,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649511575698853,0.6899611949920654,0.4828820824623108,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964670062065125,0.3896360993385315,0.373403251171112,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758033037185669,1.0,1.0,0.0,1.0,-3.501840591430664,3.501830577850342,9.870363101072144e-06,2.708786725997925,0.3687187731266022,0.3687187731266022,0.0,228.23068237304688,204.0,11066.0400390625,-0.0,3821.519287109375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740934371948242,1.0,0.0,0.0,0.5755159854888916,0.5755196809768677,2.2100810070924133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65966796875,0.0,26.622386932373047,1895.4371337890625,0.0,433.5105895996094,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.720356822013855,0.2842116057872772,0.2604695856571197,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.909521222114563,0.5864966511726379,0.5582633018493652,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649511575698853,0.6899611949920654,0.4828820824623108,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964670062065125,0.3896360993385315,0.373403251171112,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758033037185669,1.0,1.0,0.0,1.0,-3.501840591430664,3.501830577850342,9.870363101072144e-06,2.708786725997925,0.3687187731266022,0.3687187731266022,0.0,228.23068237304688,204.0,11066.0400390625,-0.0,3821.519287109375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740934371948242,1.0,0.0,0.0,0.5755159854888916,0.5755196809768677,2.2100810070924133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65966796875,0.0,26.622386932373047,1895.4371337890625,0.0,433.5105895996094,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295107245445251,0.284259021282196,0.2600657343864441,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.9235724210739136,0.5857981443405151,0.5571430325508118,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797302484512328,0.6943323612213135,0.485556036233902,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078905344009399,0.3899171054363251,0.3731993436813354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697776317596436,1.0,1.0,0.0,1.0,-3.502032995223999,3.502023220062256,9.871271686279217e-06,2.708870649337769,0.3685646653175354,0.3685646653175354,0.0,216.3483428955078,192.0,11056.1123046875,-0.0,3750.94384765625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740943610668182,1.0,0.0,0.0,0.5752835273742676,0.5752872228622437,2.2082961237401832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.577880859375,0.0,26.61253929138184,1895.4371337890625,0.0,433.5130004882813,0.2585314512252807,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295107245445251,0.284259021282196,0.2600657343864441,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.9235724210739136,0.5857981443405151,0.5571430325508118,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797302484512328,0.6943323612213135,0.485556036233902,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078905344009399,0.3899171054363251,0.3731993436813354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697776317596436,1.0,1.0,0.0,1.0,-3.502032995223999,3.502023220062256,9.871271686279217e-06,2.708870649337769,0.3685646653175354,0.3685646653175354,0.0,216.3483428955078,192.0,11056.1123046875,-0.0,3750.94384765625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740943610668182,1.0,0.0,0.0,0.5752835273742676,0.5752872228622437,2.2082961237401832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.577880859375,0.0,26.61253929138184,1895.4371337890625,0.0,433.5130004882813,0.2585314512252807,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739655077457428,0.2843098938465118,0.2596641480922699,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.939533233642578,0.5850893259048462,0.5560120344161987,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039779663086,0.6986743211746216,0.4882091581821441,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198541402816772,0.3901933431625366,0.3729901313781738,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637044548988342,1.0,1.0,0.0,1.0,-3.502239465713501,3.5022294521331787,9.872235750663094e-06,2.708957433700561,0.3682598173618316,0.3682598173618316,0.0,204.4466094970703,180.0,11041.0615234375,-0.0,3680.278564453125,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602936267853,1.0,0.0,0.0,0.5747334361076355,0.5747371315956116,2.2040749669827164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.689453125,0.0,26.583402633666992,1895.4371337890625,0.0,432.9017333984375,0.2584861814975738,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739655077457428,0.2843098938465118,0.2596641480922699,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.939533233642578,0.5850893259048462,0.5560120344161987,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039779663086,0.6986743211746216,0.4882091581821441,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198541402816772,0.3901933431625366,0.3729901313781738,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637044548988342,1.0,1.0,0.0,1.0,-3.502239465713501,3.5022294521331787,9.872235750663094e-06,2.708957433700561,0.3682598173618316,0.3682598173618316,0.0,204.4466094970703,180.0,11041.0615234375,-0.0,3680.278564453125,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602936267853,1.0,0.0,0.0,0.5747334361076355,0.5747371315956116,2.2040749669827164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.689453125,0.0,26.583402633666992,1895.4371337890625,0.0,432.9017333984375,0.2584861814975738,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450036406517029,0.2843327224254608,0.2594733536243438,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3109741210937,0.9476287364959716,0.5847273468971252,0.5554524064064026,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008689641952515,0.488407701253891,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258690237998962,0.3903258144855499,0.3728931546211242,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.734600841999054,0.2716235220432281,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.66058349609375,1.0,1.0,0.0,1.0,-3.501166820526123,3.501156806945801,9.86643226497108e-06,2.708216667175293,0.3680435717105865,0.3680435717105865,0.0,198.7075653076172,180.0,11030.4228515625,-0.0,3643.246826171875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736591279506683,1.0,0.0,0.0,0.57432621717453,0.5743299126625061,2.2009530198374705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.968505859375,0.0,26.560827255249023,1895.4371337890625,0.0,432.3771057128906,0.2584487795829773,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489490509033203,0.2843169867992401,0.2593300640583038,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3064880371094,0.9533122777938844,0.5843244194984436,0.5549417734146118,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036100029945374,0.4807792603969574,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302559852600098,0.3904199302196502,0.3728457689285278,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385131120681763,0.2717607021331787,1.2389543056488037,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569038033485413,1.0,1.0,0.0,1.0,-3.4910473823547363,3.491037607192993,9.809921721171122e-06,2.7005507946014404,0.3677332103252411,0.3677332103252411,0.0,194.2834930419922,183.0,11007.328125,-0.0,3592.166259765625,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734092950820923,1.0,0.0,0.0,0.5737754702568054,0.5737791657447815,2.196733639436843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.47021484375,0.0,26.53047561645508,1895.4371337890625,0.0,431.7263793945313,0.2583983838558197,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528974413871765,0.2842739522457123,0.2591527104377746,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9585750699043274,0.5834905505180359,0.5540210604667664,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710392951965332,0.4726472198963165,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.834691047668457,0.3905936479568481,0.3728646337985992,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650657653809,1.0,1.0,0.0,1.0,-3.48067593574524,3.480666160583496,9.750785466167144e-06,2.692183017730713,0.3668970167636871,0.3668970167636871,0.0,189.9796600341797,186.0,10966.458984375,-0.0,3541.464111328125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726080894470215,1.0,0.0,0.0,0.5721478462219238,0.5721515417098999,2.1842884834200053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.301025390625,0.0,26.438865661621094,1895.4371337890625,0.0,429.6463623046875,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528974413871765,0.2842739522457123,0.2591527104377746,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9585750699043274,0.5834905505180359,0.5540210604667664,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710392951965332,0.4726472198963165,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.834691047668457,0.3905936479568481,0.3728646337985992,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650657653809,1.0,1.0,0.0,1.0,-3.48067593574524,3.480666160583496,9.750785466167144e-06,2.692183017730713,0.3668970167636871,0.3668970167636871,0.0,189.9796600341797,186.0,10966.458984375,-0.0,3541.464111328125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726080894470215,1.0,0.0,0.0,0.5721478462219238,0.5721515417098999,2.1842884834200053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.301025390625,0.0,26.438865661621094,1895.4371337890625,0.0,429.6463623046875,0.2582437098026275,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.753999650478363,0.2842438519001007,0.2590879797935486,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.29595947265625,0.9598686099052428,0.5829823613166809,0.5535063147544861,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144069671630859,0.4703962802886963,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359731435775757,0.3906895220279693,0.3729162514209747,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527999639511108,1.0,1.0,0.0,1.0,-3.4781434535980225,3.47813367843628,9.736303582030814e-06,2.690114498138428,0.3663159012794494,0.3663159012794494,0.0,188.8149261474609,186.0,10942.91015625,-0.0,3528.447021484375,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719091653823852,1.0,0.0,0.0,0.5709813833236694,0.5709850788116455,2.1753912449185012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.191162109375,0.0,26.37112617492676,1895.4371337890625,0.0,427.8401794433594,0.2581245601177215,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543622255325317,0.2842229902744293,0.2590567469596863,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2954406738281,0.960205852985382,0.5826433300971985,0.5531755089759827,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.716981053352356,0.4696422517299652,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364248275756836,0.3907515704631805,0.3729618489742279,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724005877971649,1.240777850151062,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525547504425049,1.0,1.0,0.0,1.0,-3.477490901947021,3.4774811267852783,9.73247460933635e-06,2.689544677734375,0.3658965528011322,0.3658965528011322,0.0,188.43325805664065,189.0,10927.0751953125,-0.0,3524.61279296875,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713811576366424,1.0,0.0,0.0,0.570131778717041,0.5701354742050171,2.168921930945089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.861083984375,0.0,26.3212833404541,1895.4371337890625,0.0,426.4806823730469,0.2580357193946838,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542490363121033,0.2841675281524658,0.2590105235576629,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2963562011719,0.959631621837616,0.5817988514900208,0.5523860454559326,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230222821235657,0.4697758853435516,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364526033401489,0.3909030556678772,0.3731075823307037,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727345824241638,1.242285132408142,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528312563896179,1.0,1.0,0.0,1.0,-3.478630304336548,3.4786205291748047,9.738473636389244e-06,2.6902856826782227,0.3647389113903045,0.3647389113903045,0.0,188.5391540527344,192.0,10886.298828125,-0.0,3527.9873046875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699423015117645,1.0,0.0,0.0,0.5677670836448669,0.567770779132843,2.15096775946222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46923828125,0.0,26.18134880065918,1895.4371337890625,0.0,422.79833984375,0.2577831149101257,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542490363121033,0.2841675281524658,0.2590105235576629,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2963562011719,0.959631621837616,0.5817988514900208,0.5523860454559326,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230222821235657,0.4697758853435516,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364526033401489,0.3909030556678772,0.3731075823307037,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727345824241638,1.242285132408142,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528312563896179,1.0,1.0,0.0,1.0,-3.478630304336548,3.4786205291748047,9.738473636389244e-06,2.6902856826782227,0.3647389113903045,0.3647389113903045,0.0,188.5391540527344,192.0,10886.298828125,-0.0,3527.9873046875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699423015117645,1.0,0.0,0.0,0.5677670836448669,0.567770779132843,2.15096775946222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46923828125,0.0,26.18134880065918,1895.4371337890625,0.0,422.79833984375,0.2577831149101257,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753117024898529,0.2841036915779114,0.258992463350296,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2995300292969,0.9576308131217957,0.5809590816497803,0.5516372323036194,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285556197166443,0.471928596496582,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353825211524963,0.3910512626171112,0.3732862174510956,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.243927001953125,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539891362190247,1.0,1.0,0.0,1.0,-3.4824843406677246,3.482474565505981,9.759747626958417e-06,2.69314956665039,0.3634262084960937,0.3634262084960937,0.0,189.70469665527344,195.0,10842.7001953125,-0.0,3544.20556640625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684679210186004,1.0,0.0,0.0,0.5650718808174133,0.5650755763053894,2.130594722871137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.451904296875,0.0,26.02090644836425,1895.4371337890625,0.0,419.0582275390625,0.2574905157089233,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753117024898529,0.2841036915779114,0.258992463350296,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2995300292969,0.9576308131217957,0.5809590816497803,0.5516372323036194,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285556197166443,0.471928596496582,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353825211524963,0.3910512626171112,0.3732862174510956,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.243927001953125,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539891362190247,1.0,1.0,0.0,1.0,-3.4824843406677246,3.482474565505981,9.759747626958417e-06,2.69314956665039,0.3634262084960937,0.3634262084960937,0.0,189.70469665527344,195.0,10842.7001953125,-0.0,3544.20556640625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684679210186004,1.0,0.0,0.0,0.5650718808174133,0.5650755763053894,2.130594722871137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.451904296875,0.0,26.02090644836425,1895.4371337890625,0.0,419.0582275390625,0.2574905157089233,1.0,0.0,3.0,1.0,0.0
