time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522909641265869,0.2840674519538879,0.2589889466762543,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3017578125,0.9562538862228394,0.5805403590202332,0.5512736439704895,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311629056930542,0.4735298454761505,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345676064491272,0.3911243081092834,0.3733840584754944,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156039237976,0.273212730884552,1.244768142700195,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547949314117432,1.0,1.0,0.0,1.0,-3.485097169876098,3.4850873947143555,9.774258614925202e-06,2.6951186656951904,0.3627097606658935,0.3627097606658935,0.0,190.56504821777344,195.0,10819.482421875,-0.0,3555.63671875,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677393138408661,1.0,0.0,0.0,0.5635994672775269,0.5636031627655029,2.119505637665497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.031005859375,0.0,25.933124542236328,1895.4371337890625,0.0,417.2223510742188,0.2573297023773193,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513478994369507,0.2840281128883362,0.2589870691299438,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30426025390625,0.9546986222267152,0.5801218152046204,0.5509149432182312,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336844205856323,0.4753751456737518,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336265683174133,0.3911966383457184,0.3734857738018036,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.74236661195755,0.2733640372753143,1.2456127405166626,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.655705451965332,1.0,1.0,0.0,1.0,-3.488020658493042,3.488010883331299,9.790532203624023e-06,2.697331190109253,0.3619534075260162,0.3619534075260162,0.0,191.556381225586,198.0,10795.1943359375,-0.0,3568.616455078125,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670154452323913,1.0,0.0,0.0,0.5620460510253906,0.5620497465133667,2.1078379930372648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.2734375,0.0,25.840518951416016,1895.4371337890625,0.0,415.4063415527344,0.2571597397327423,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492169737815857,0.2839401364326477,0.2589847147464752,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100280761719,0.95118910074234,0.5792845487594604,0.5502078533172607,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385095953941345,0.4796017408370971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314787149429321,0.3913389444351196,0.3736973106861114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551165580749,1.2472981214523315,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577555537223816,1.0,1.0,0.0,1.0,-3.4945318698883057,3.4945220947265625,9.826877430896276e-06,2.702277660369873,0.3603164255619049,0.3603164255619049,0.0,193.83270263671875,201.0,10743.03515625,-0.0,3598.00537109375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655531644821167,1.0,0.0,0.0,0.5586904287338257,0.5586941242218018,2.082744465781161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.570068359375,0.0,25.640701293945312,1895.4371337890625,0.0,411.7620239257813,0.256792277097702,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492169737815857,0.2839401364326477,0.2589847147464752,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100280761719,0.95118910074234,0.5792845487594604,0.5502078533172607,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385095953941345,0.4796017408370971,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314787149429321,0.3913389444351196,0.3736973106861114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551165580749,1.2472981214523315,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577555537223816,1.0,1.0,0.0,1.0,-3.4945318698883057,3.4945220947265625,9.826877430896276e-06,2.702277660369873,0.3603164255619049,0.3603164255619049,0.0,193.83270263671875,201.0,10743.03515625,-0.0,3598.00537109375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655531644821167,1.0,0.0,0.0,0.5586904287338257,0.5586941242218018,2.082744465781161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.570068359375,0.0,25.640701293945312,1895.4371337890625,0.0,411.7620239257813,0.256792277097702,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746878981590271,0.2838400900363922,0.25898078083992,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9473044276237488,0.5784458518028259,0.5495094656944275,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881261825562,0.4843231439590454,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015625,0.3914781510829925,0.3739157617092132,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.273932546377182,1.2489663362503052,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600168347358704,1.0,1.0,0.0,1.0,-3.5016353130340576,3.501625299453736,9.866650543699508e-06,2.707690715789795,0.3585025668144226,0.3585025668144226,0.0,196.3901214599609,204.0,10685.55859375,-0.0,3630.626708984375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640088975429535,1.0,0.0,0.0,0.5549855828285217,0.554989218711853,2.0552130663986645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0458984375,0.0,25.420635223388672,1895.4371337890625,0.0,407.9480285644531,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746878981590271,0.2838400900363922,0.25898078083992,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.9473044276237488,0.5784458518028259,0.5495094656944275,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881261825562,0.4843231439590454,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015625,0.3914781510829925,0.3739157617092132,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.273932546377182,1.2489663362503052,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600168347358704,1.0,1.0,0.0,1.0,-3.5016353130340576,3.501625299453736,9.866650543699508e-06,2.707690715789795,0.3585025668144226,0.3585025668144226,0.0,196.3901214599609,204.0,10685.55859375,-0.0,3630.626708984375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640088975429535,1.0,0.0,0.0,0.5549855828285217,0.554989218711853,2.0552130663986645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0458984375,0.0,25.420635223388672,1895.4371337890625,0.0,407.9480285644531,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427013397217,0.2837295532226562,0.2589730620384216,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.9431972503662108,0.5776052474975586,0.5488156080245972,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474655508995056,0.4893347322940826,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266074061393738,0.391614705324173,0.3741378784179687,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741993963718414,1.2506136894226074,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624026298522949,1.0,1.0,0.0,1.0,-3.509068012237549,3.5090582370758057,9.908380889100954e-06,2.713364839553833,0.3565015494823456,0.3565015494823456,0.0,199.12506103515625,207.0,10622.283203125,-0.0,3665.246337890625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623157083988189,1.0,0.0,0.0,0.5509176850318909,0.5509213805198669,2.02519530034806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.522705078125,0.0,25.179840087890625,1895.4371337890625,0.0,403.8068237304688,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427013397217,0.2837295532226562,0.2589730620384216,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.9431972503662108,0.5776052474975586,0.5488156080245972,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474655508995056,0.4893347322940826,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266074061393738,0.391614705324173,0.3741378784179687,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741993963718414,1.2506136894226074,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624026298522949,1.0,1.0,0.0,1.0,-3.509068012237549,3.5090582370758057,9.908380889100954e-06,2.713364839553833,0.3565015494823456,0.3565015494823456,0.0,199.12506103515625,207.0,10622.283203125,-0.0,3665.246337890625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623157083988189,1.0,0.0,0.0,0.5509176850318909,0.5509213805198669,2.02519530034806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.522705078125,0.0,25.179840087890625,1895.4371337890625,0.0,403.8068237304688,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419739961624146,0.2836102247238159,0.2589609324932098,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.9389708042144777,0.5767627954483032,0.5481240153312683,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516710758209229,0.4945085346698761,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917494416236877,0.3743621110916137,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.274458646774292,1.252242922782898,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516674518585205,3.516664505004883,9.951195352186916e-06,2.719177722930908,0.3543015122413635,0.3543015122413635,0.0,201.9724578857422,210.0,10552.7958984375,-0.0,3701.10791015625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604279398918152,1.0,0.0,0.0,0.5464702844619751,0.5464739799499512,1.9926295280470185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8603515625,0.0,24.917659759521484,1895.4371337890625,0.0,399.2389526367188,0.2554589211940765,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419739961624146,0.2836102247238159,0.2589609324932098,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.9389708042144777,0.5767627954483032,0.5481240153312683,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516710758209229,0.4945085346698761,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917494416236877,0.3743621110916137,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.274458646774292,1.252242922782898,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516674518585205,3.516664505004883,9.951195352186916e-06,2.719177722930908,0.3543015122413635,0.3543015122413635,0.0,201.9724578857422,210.0,10552.7958984375,-0.0,3701.10791015625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604279398918152,1.0,0.0,0.0,0.5464702844619751,0.5464739799499512,1.9926295280470185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8603515625,0.0,24.917659759521484,1895.4371337890625,0.0,399.2389526367188,0.2554589211940765,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407402992248535,0.2835478186607361,0.2589532434940338,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359680175781,0.9368361234664916,0.5763412714004517,0.5477787852287292,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537146806716919,0.4971300661563873,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227840065956116,0.39181649684906,0.3744748532772064,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334701418876648,0.2745862603187561,1.2530523538589478,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661046743392944,1.0,1.0,0.0,1.0,-3.520512580871582,3.52050256729126,9.972838597605003e-06,2.7221126556396484,0.3531216382980346,0.3531216382980346,0.0,203.4248962402344,210.0,10515.5703125,-0.0,3719.352783203125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594002664089203,1.0,0.0,0.0,0.5440961122512817,0.544099748134613,1.9753528590626963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.674072265625,0.0,24.778181076049805,1895.4371337890625,0.0,396.7738342285156,0.2552013695240021,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395124435424805,0.2834839224815368,0.2589446008205414,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3403015136719,0.9346984028816224,0.5759204626083374,0.5474343299865723,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557231187820435,0.4997631907463074,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215062022209167,0.3918835818767547,0.3745880424976349,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324215173721313,0.2747130393981933,1.253859519958496,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673557162284851,1.0,1.0,0.0,1.0,-3.524362325668335,3.5243523120880127,9.994573701987974e-06,2.7250571250915527,0.3518889844417572,0.3518889844417572,0.0,204.8905334472656,213.0,10476.7099609375,-0.0,3737.743408203125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583182334899902,1.0,0.0,0.0,0.5416244268417358,0.5416280627250671,1.9574464715788054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.933349609375,0.0,24.633325576782227,1895.4371337890625,0.0,394.1945190429688,0.2549338042736053,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370825409889221,0.2833525240421295,0.2589248120784759,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34942626953125,0.9304375648498536,0.5750812292098999,0.546748697757721,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596389055252075,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189608454704285,0.392018586397171,0.3748160004615783,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420305252075,0.2749651670455932,1.255470871925354,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691248893738,1.0,1.0,0.0,1.0,-3.532078266143799,3.532068252563477,1.003821216727374e-05,2.7309606075286865,0.3492574393749237,0.3492574393749237,0.0,207.850814819336,216.0,10393.8603515625,-0.0,3774.853271484375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559853971004486,1.0,0.0,0.0,0.5363770723342896,0.5363807678222656,1.9197024414552292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.706298828125,0.0,24.32704162597656,1895.4371337890625,0.0,388.6896362304688,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370825409889221,0.2833525240421295,0.2589248120784759,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34942626953125,0.9304375648498536,0.5750812292098999,0.546748697757721,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596389055252075,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189608454704285,0.392018586397171,0.3748160004615783,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420305252075,0.2749651670455932,1.255470871925354,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691248893738,1.0,1.0,0.0,1.0,-3.532078266143799,3.532068252563477,1.003821216727374e-05,2.7309606075286865,0.3492574393749237,0.3492574393749237,0.0,207.850814819336,216.0,10393.8603515625,-0.0,3774.853271484375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559853971004486,1.0,0.0,0.0,0.5363770723342896,0.5363807678222656,1.9197024414552292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.706298828125,0.0,24.32704162597656,1895.4371337890625,0.0,388.6896362304688,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.735454261302948,0.2832609713077545,0.2589097321033478,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559875488281,0.9275668263435364,0.5745121240615845,0.5462846159934998,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622262835502625,0.5086334347724915,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172414898872375,0.3921117186546325,0.3749725818634033,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289459705352783,0.2751364111900329,1.2565670013427734,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715821623802185,1.0,1.0,0.0,1.0,-3.53732705116272,3.537317037582397,1.0067953553516418e-05,2.7349772453308105,0.3473335206508636,0.3473335206508636,0.0,209.8794708251953,216.0,10333.44140625,-0.0,3800.27392578125,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542630016803741,1.0,0.0,0.0,0.5325661897659302,0.5325698256492615,1.8925206290987265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.795654296875,0.0,24.10566139221192,1895.4371337890625,0.0,384.673583984375,0.2539586722850799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.734695553779602,0.2832174599170685,0.2589023411273956,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35919189453125,0.9262270331382751,0.5742447972297668,0.5460667610168457,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634249329566956,0.5103197693824768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.816436231136322,0.392156034708023,0.375046819448471,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949090003967,0.2752171456813812,1.257083773612976,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723884344100952,1.0,1.0,0.0,1.0,-3.539795398712158,3.539785385131836,1.0081956133944914e-05,2.736866474151612,0.3463918268680572,0.3463918268680572,0.0,210.8370819091797,219.0,10303.9052734375,-0.0,3812.274658203125,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534178674221039,1.0,0.0,0.0,0.5307090282440186,0.5307126641273499,1.8793445022424752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.056396484375,0.0,23.99809837341309,1895.4371337890625,0.0,382.7178649902344,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323569655418396,0.2830801606178283,0.2588781118392944,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36962890625,0.9220986366271972,0.573411762714386,0.5453883409500122,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670882344245911,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359354972839,0.3922975957393646,0.3752816915512085,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.27547088265419,1.2587050199508667,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066710472107,1.0,1.0,0.0,1.0,-3.547499895095825,3.547489881515503,1.0125726475962438e-05,2.7427635192871094,0.3432822227478027,0.3432822227478027,0.0,213.83839416503903,222.0,10206.65625,-0.0,3849.907958984375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506108164787292,1.0,0.0,0.0,0.5246133804321289,0.5246170163154602,1.836420793210891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9326171875,0.0,23.646556854248047,1895.4371337890625,0.0,376.2909240722656,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323569655418396,0.2830801606178283,0.2588781118392944,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36962890625,0.9220986366271972,0.573411762714386,0.5453883409500122,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670882344245911,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359354972839,0.3922975957393646,0.3752816915512085,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.27547088265419,1.2587050199508667,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066710472107,1.0,1.0,0.0,1.0,-3.547499895095825,3.547489881515503,1.0125726475962438e-05,2.7427635192871094,0.3432822227478027,0.3432822227478027,0.0,213.83839416503903,222.0,10206.65625,-0.0,3849.907958984375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506108164787292,1.0,0.0,0.0,0.5246133804321289,0.5246170163154602,1.836420793210891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9326171875,0.0,23.646556854248047,1895.4371337890625,0.0,376.2909240722656,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300679087638855,0.2829419374465942,0.2588530480861664,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.9180793762207032,0.5725833773612976,0.5447142720222473,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770633339881897,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596605300903,0.3924450278282165,0.3755219876766205,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243175506591797,0.2757279872894287,1.2603411674499512,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774200201034546,1.0,1.0,0.0,1.0,-3.5551884174346924,3.555178165435791,1.016950136545347e-05,2.7486491203308105,0.3399177491664886,0.3399177491664886,0.0,216.84786987304688,225.0,10101.9287109375,-0.0,3887.702392578125,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475564658641815,1.0,0.0,0.0,0.5180834531784058,0.5180870890617371,1.7909888683220743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27783203125,0.0,23.27252197265625,1895.4371337890625,0.0,369.4157409667969,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300679087638855,0.2829419374465942,0.2588530480861664,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807373046875,0.9180793762207032,0.5725833773612976,0.5447142720222473,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770633339881897,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596605300903,0.3924450278282165,0.3755219876766205,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243175506591797,0.2757279872894287,1.2603411674499512,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774200201034546,1.0,1.0,0.0,1.0,-3.5551884174346924,3.555178165435791,1.016950136545347e-05,2.7486491203308105,0.3399177491664886,0.3399177491664886,0.0,216.84786987304688,225.0,10101.9287109375,-0.0,3887.702392578125,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475564658641815,1.0,0.0,0.0,0.5180834531784058,0.5180870890617371,1.7909888683220743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27783203125,0.0,23.27252197265625,1895.4371337890625,0.0,369.4157409667969,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289416790008545,0.2828728258609772,0.2588405013084411,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865661621094,0.9161182641983032,0.5721713304519653,0.5443791747093201,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723613977432251,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102298974990845,0.3925215303897857,0.3756446540355682,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233485579490662,0.2758583128452301,1.26116681098938,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786742210388184,1.0,1.0,0.0,1.0,-3.559027194976806,3.5590169429779053,1.0191394721914548e-05,2.7515881061553955,0.3381342887878418,0.3381342887878418,0.0,218.3541412353516,225.0,10046.6484375,-0.0,3906.65234375,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459300935268402,1.0,0.0,0.0,0.514649510383606,0.5146531462669373,1.7673256635930557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.961181640625,0.0,23.07690048217773,1895.4371337890625,0.0,365.8038024902344,0.252056211233139,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278270721435547,0.2828038334846496,0.2588280439376831,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3926086425781,0.9141929149627686,0.5717607140541077,0.5440455079078674,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740582227706909,0.5259541273117065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090047240257263,0.3925997316837311,0.3757690489292145,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223893404006958,0.2759900093078613,1.2619982957839966,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799266934394836,1.0,1.0,0.0,1.0,-3.5628628730773926,3.562852621078491,1.021329444483854e-05,2.754525184631348,0.3362851440906524,0.3362851440906524,0.0,219.86111450195312,228.0,9989.5009765625,-0.0,3925.63671875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442410469055176,1.0,0.0,0.0,0.5111097097396851,0.5111133456230164,1.7430977550247917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.021240234375,0.0,22.87599372863769,1895.4371337890625,0.0,362.0881652832031,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256291508674622,0.2826649844646454,0.2588028311729431,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4051818847656,0.9104580879211426,0.5709431767463684,0.5433818697929382,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772995829582214,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621256828308,0.3927560746669769,0.3760197758674621,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762574255466461,1.2636798620224,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257969856262,1.0,1.0,0.0,1.0,-3.570521593093872,3.5705113410949707,1.0257098438160028e-05,2.7603914737701416,0.3323798477649688,0.3323798477649688,0.0,222.8767547607422,231.0,9869.3779296875,-0.0,3963.697998046875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406648576259613,1.0,0.0,0.0,0.5037021040916443,0.5037057399749756,1.692937878772227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.186279296875,0.0,22.45808792114257,1895.4371337890625,0.0,354.3372802734375,0.2509116530418396,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256291508674622,0.2826649844646454,0.2588028311729431,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4051818847656,0.9104580879211426,0.5709431767463684,0.5433818697929382,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772995829582214,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621256828308,0.3927560746669769,0.3760197758674621,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762574255466461,1.2636798620224,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257969856262,1.0,1.0,0.0,1.0,-3.570521593093872,3.5705113410949707,1.0257098438160028e-05,2.7603914737701416,0.3323798477649688,0.3323798477649688,0.0,222.8767547607422,231.0,9869.3779296875,-0.0,3963.697998046875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406648576259613,1.0,0.0,0.0,0.5037021040916443,0.5037057399749756,1.692937878772227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.186279296875,0.0,22.45808792114257,1895.4371337890625,0.0,354.3372802734375,0.2509116530418396,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234662771224976,0.2825244069099426,0.2587761878967285,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4184875488281,0.9068909287452698,0.5701299905776978,0.5427224040031433,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803215384483337,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041277527809143,0.3929089605808258,0.3762676417827606,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.276529461145401,1.2653833627700806,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916079044342,1.0,1.0,0.0,1.0,-3.5781540870666504,3.578143835067749,1.0300855137757026e-05,2.7662410736083984,0.3281886875629425,0.3281886875629425,0.0,225.8948669433593,234.0,9741.3115234375,-0.0,4001.858154296875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368152022361755,1.0,0.0,0.0,0.4958501160144806,0.4959182441234588,1.6405682146114486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79833984375,0.0,22.02149772644043,1895.4371337890625,0.0,346.16522216796875,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234662771224976,0.2825244069099426,0.2587761878967285,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4184875488281,0.9068909287452698,0.5701299905776978,0.5427224040031433,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803215384483337,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041277527809143,0.3929089605808258,0.3762676417827606,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.276529461145401,1.2653833627700806,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916079044342,1.0,1.0,0.0,1.0,-3.5781540870666504,3.578143835067749,1.0300855137757026e-05,2.7662410736083984,0.3281886875629425,0.3281886875629425,0.0,225.8948669433593,234.0,9741.3115234375,-0.0,4001.858154296875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368152022361755,1.0,0.0,0.0,0.4958501160144806,0.4959182441234588,1.6405682146114486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79833984375,0.0,22.02149772644043,1895.4371337890625,0.0,346.16522216796875,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213353514671326,0.2823846340179443,0.2587494850158691,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43280029296875,0.903513252735138,0.5693241953849792,0.5420688390731812,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831946015357971,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801741898059845,0.3930652439594269,0.3765166699886322,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768073678016662,1.2671103477478027,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585766077041626,3.5857558250427246,1.0344600923417602e-05,2.772080183029175,0.3237074911594391,0.3237074911594391,0.0,228.91319274902344,237.0,9603.9384765625,-0.0,4040.118408203125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029883861542,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854366708367706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.709716796875,0.0,21.63520050048828,1895.4371337890625,0.0,337.62457275390625,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213353514671326,0.2823846340179443,0.2587494850158691,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43280029296875,0.903513252735138,0.5693241953849792,0.5420688390731812,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831946015357971,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801741898059845,0.3930652439594269,0.3765166699886322,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768073678016662,1.2671103477478027,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585766077041626,3.5857558250427246,1.0344600923417602e-05,2.772080183029175,0.3237074911594391,0.3237074911594391,0.0,228.91319274902344,237.0,9603.9384765625,-0.0,4040.118408203125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029883861542,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854366708367706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.709716796875,0.0,21.63520050048828,1895.4371337890625,0.0,337.62457275390625,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192257046699524,0.2822501361370086,0.2587268650531769,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4485778808594,0.9002900123596191,0.5685313940048218,0.5414265394210815,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859553694725037,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043827056885,0.3932330310344696,0.3767751157283783,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770954370498657,1.2688796520233154,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.593312263488769,3.593301773071289,1.0388089322077576e-05,2.777879238128662,0.3189339637756347,0.3189339637756347,0.0,231.93991088867188,240.0,9455.9375,-0.0,4078.408447265625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283563792705536,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.216552734375,0.0,21.436429977416992,1895.4371337890625,0.0,328.8002624511719,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192257046699524,0.2822501361370086,0.2587268650531769,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4485778808594,0.9002900123596191,0.5685313940048218,0.5414265394210815,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859553694725037,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043827056885,0.3932330310344696,0.3767751157283783,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770954370498657,1.2688796520233154,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.593312263488769,3.593301773071289,1.0388089322077576e-05,2.777879238128662,0.3189339637756347,0.3189339637756347,0.0,231.93991088867188,240.0,9455.9375,-0.0,4078.408447265625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283563792705536,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.216552734375,0.0,21.436429977416992,1895.4371337890625,0.0,328.8002624511719,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181516289710999,0.282184898853302,0.2587190866470337,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.456787109375,0.8986666202545166,0.5681400895118713,0.5411120057106018,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873116731643677,0.5483362078666687,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982233166694641,0.3933220207691192,0.3769107162952423,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140682935714722,0.2772437334060669,1.2697908878326416,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861730575562,1.0,1.0,0.0,1.0,-3.596877336502075,3.5968668460845947,1.0408688467578033e-05,2.7806267738342285,0.3164335191249847,0.3164335191249847,0.0,233.4828491210937,240.0,9378.5849609375,-0.0,4097.24365234375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260882437229156,1.0,0.0,0.0,0.4737389683723449,0.4876154065132141,1.4975167772490753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.518310546875,0.0,21.407020568847656,1895.4371337890625,0.0,324.2752380371094,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
