time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.717046856880188,0.2821198999881744,0.2587137818336487,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649658203125,0.8970122933387756,0.567750871181488,0.5408019423484802,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886728048324585,0.5502983927726746,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970146536827087,0.3934135735034942,0.3770510852336883,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131116390228271,0.2773942947387695,1.2707226276397705,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922820210456848,1.0,1.0,0.0,1.0,-3.600149393081665,3.600138902664185,1.0427625056763644e-05,2.7831528186798096,0.3138511180877685,0.3138511180877685,0.0,235.0603942871093,243.0,9299.4169921875,-0.0,4115.5537109375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237402081489563,1.0,0.0,0.0,0.4689944386482239,0.4885160028934479,1.4676714954475756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.841552734375,0.0,21.402681350708008,1895.4371337890625,0.0,319.646484375,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714733898639679,0.281986802816391,0.2587074041366577,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.8936066627502441,0.5669734477996826,0.5401907563209534,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984362721443176,0.7914799451828003,0.553202211856842,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.393600583076477,0.377342939376831,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777005732059479,1.2726407051086426,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459003533469511e-05,2.787338972091675,0.3084231615066528,0.3084231615066528,0.0,238.3141632080078,246.0,9135.7646484375,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187631607055664,1.0,0.0,0.0,0.4593151807785034,0.4905303418636322,1.4077161658576642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0576171875,0.0,21.41347312927246,1895.4371337890625,0.0,310.0152893066406,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714733898639679,0.281986802816391,0.2587074041366577,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4809265136719,0.8936066627502441,0.5669734477996826,0.5401907563209534,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984362721443176,0.7914799451828003,0.553202211856842,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.393600583076477,0.377342939376831,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777005732059479,1.2726407051086426,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459003533469511e-05,2.787338972091675,0.3084231615066528,0.3084231615066528,0.0,238.3141632080078,246.0,9135.7646484375,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187631607055664,1.0,0.0,0.0,0.4593151807785034,0.4905303418636322,1.4077161658576642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0576171875,0.0,21.41347312927246,1895.4371337890625,0.0,310.0152893066406,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129570245742798,0.2818830013275146,0.2587010264396667,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.49285888671875,0.8910399675369263,0.5663824677467346,0.5397273898124695,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973392486572266,0.7937164306640625,0.5548321008682251,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7926245331764221,0.3937457203865051,0.3775686919689178,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095522284507751,0.2779390513896942,1.2741267681121826,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962241530418396,1.0,1.0,0.0,1.0,-3.609016180038452,3.609005689620972,1.0479048796696588e-05,2.790005922317505,0.3040524125099182,0.3040524125099182,0.0,240.7850036621093,246.0,9006.564453125,-0.0,4174.2646484375,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414713442325592,1.0,0.0,0.0,0.4517525732517242,0.4917040467262268,1.3617416527722526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.255126953125,0.0,21.410877227783203,1895.4371337890625,0.0,302.3510131835937,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124080657958984,0.2818503379821777,0.2586982846260071,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.49664306640625,0.890254557132721,0.5661963224411011,0.5395806431770325,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970057010650636,0.7944334149360657,0.5553426742553711,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920507788658142,0.3937925398349762,0.3776400685310364,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787291526794,0.2780159413814544,1.2745990753173828,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967377066612244,1.0,1.0,0.0,1.0,-3.610104322433472,3.610093832015991,1.0485363418410998e-05,2.7908456325531006,0.3026274144649505,0.3026274144649505,0.0,241.5486297607422,249.0,8964.8857421875,-0.0,4181.8662109375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133868217468261,1.0,0.0,0.0,0.4493203461170196,0.4919948279857635,1.347118061545416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.42626953125,0.0,21.40674591064453,1895.4371337890625,0.0,299.8725280761719,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099360823631287,0.2815361618995666,0.2585956752300262,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51226806640625,0.8868551850318909,0.565246045589447,0.5388765335083008,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995507836341858,0.7972629070281982,0.5574236512184143,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938111960887909,0.3778446912765503,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069297432899475,0.2781547009944916,1.2761200666427612,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506445505598094e-05,2.7936697006225586,0.2964155972003937,0.2964155972003937,0.0,244.8131866455078,252.0,8783.8583984375,-0.0,4211.62939453125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077438116073608,1.0,0.0,0.0,0.4389011859893799,0.492792934179306,1.2853665687373452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.755615234375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4987487792969,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099360823631287,0.2815361618995666,0.2585956752300262,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51226806640625,0.8868551850318909,0.565246045589447,0.5388765335083008,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995507836341858,0.7972629070281982,0.5574236512184143,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938111960887909,0.3778446912765503,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069297432899475,0.2781547009944916,1.2761200666427612,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716125488281,3.613705635070801,1.0506445505598094e-05,2.7936697006225586,0.2964155972003937,0.2964155972003937,0.0,244.8131866455078,252.0,8783.8583984375,-0.0,4211.62939453125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077438116073608,1.0,0.0,0.0,0.4389011859893799,0.492792934179306,1.2853665687373452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.755615234375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4987487792969,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069752216339111,0.2809627056121826,0.2582617104053497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.526611328125,0.8830921053886414,0.5640392899513245,0.5379343032836914,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936893582344056,0.7998287081718445,0.5593308210372925,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.3935643434524536,0.3778029680252075,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243050575256,0.2780017256736755,1.276374340057373,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734172821045,3.614723682403565,1.0512446351640392e-05,2.794485569000244,0.2896878719329834,0.2896878719329834,0.0,248.28260803222656,255.0,8588.013671875,-0.0,4235.76513671875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616842269897,1.0,0.0,0.0,0.4278922080993652,0.4931129813194275,1.2216934131004107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47509765625,0.0,21.310237884521484,1895.4371337890625,0.0,279.1361083984375,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069752216339111,0.2809627056121826,0.2582617104053497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.526611328125,0.8830921053886414,0.5640392899513245,0.5379343032836914,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936893582344056,0.7998287081718445,0.5593308210372925,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.3935643434524536,0.3778029680252075,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243050575256,0.2780017256736755,1.276374340057373,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734172821045,3.614723682403565,1.0512446351640392e-05,2.794485569000244,0.2896878719329834,0.2896878719329834,0.0,248.28260803222656,255.0,8588.013671875,-0.0,4235.76513671875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616842269897,1.0,0.0,0.0,0.4278922080993652,0.4931129813194275,1.2216934131004107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47509765625,0.0,21.310237884521484,1895.4371337890625,0.0,279.1361083984375,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054080367088318,0.2806099951267242,0.2580303251743316,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.533447265625,0.8811623454093933,0.5633693933486938,0.537395715713501,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992720901966095,0.801035463809967,0.5602293610572815,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850823402404785,0.3933718204498291,0.3777114450931549,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029290795326233,0.2778442203998565,1.2761127948760986,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182209968567,1.0,1.0,0.0,1.0,-3.6144652366638175,3.614454507827759,1.0510905667615589e-05,2.794286012649536,0.2861094176769256,0.2861094176769256,0.0,250.0296173095703,255.0,8484.533203125,-0.0,4245.82958984375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989680409431457,1.0,0.0,0.0,0.4221415817737579,0.4931551516056061,1.1890763040867114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.3984375,0.0,21.27312660217285,1895.4371337890625,0.0,273.86962890625,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038170695304871,0.2802238762378692,0.2577666044235229,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401916503906,0.8792301416397095,0.5626655220985413,0.5368227958679199,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917341470718384,0.8021997809410095,0.5610974431037903,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835475206375122,0.3931443095207214,0.3775843381881714,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.70150226354599,0.2776446044445038,1.2756482362747192,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021759748458862,1.0,1.0,0.0,1.0,-3.613792181015015,3.613781690597534,1.0507008482818492e-05,2.793771505355835,0.2823817133903503,0.2823817133903503,0.0,251.76617431640625,258.0,8377.4453125,-0.0,4254.744140625,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958682715892792,1.0,0.0,0.0,0.4162265062332153,0.4931491315364837,1.1559869506072571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.07763671875,0.0,21.23281478881836,1895.4371337890625,0.0,268.48291015625,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006015777587891,0.2793691754341125,0.2571598291397095,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536193847656,0.8753937482833862,0.5611729621887207,0.5355920791625977,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897315502166748,0.8044157028198242,0.5627526640892029,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926035463809967,0.3772432804107666,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957622528076,0.277141273021698,1.2742191553115845,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337697622832e-05,2.791962146759033,0.2744591832160949,0.2744591832160949,0.0,255.1908569335937,261.0,8152.72314453125,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892502188682556,1.0,0.0,0.0,0.4039079248905182,0.4930325150489807,1.0885746526412277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826416015625,0.0,21.14473533630371,1895.4371337890625,0.0,257.1924133300781,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006015777587891,0.2793691754341125,0.2571598291397095,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536193847656,0.8753937482833862,0.5611729621887207,0.5355920791625977,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897315502166748,0.8044157028198242,0.5627526640892029,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926035463809967,0.3772432804107666,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957622528076,0.277141273021698,1.2742191553115845,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418748855591,1.0,1.0,0.0,1.0,-3.6114447116851807,3.6114342212677,1.049337697622832e-05,2.791962146759033,0.2744591832160949,0.2744591832160949,0.0,255.1908569335937,261.0,8152.72314453125,-0.0,4269.57470703125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892502188682556,1.0,0.0,0.0,0.4039079248905182,0.4930325150489807,1.0885746526412277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826416015625,0.0,21.14473533630371,1895.4371337890625,0.0,257.1924133300781,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973697543144226,0.2784219682216644,0.2564650475978851,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.8716174960136414,0.559584379196167,0.5342661142349243,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877065420150756,0.8064956665039062,0.5643108487129211,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919671177864074,0.3768065273761749,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527829170227,0.2765229046344757,1.2722408771514893,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079840660095215,3.607973575592041,1.0473275324329734e-05,2.7892861366271973,0.2658751904964447,0.2658751904964447,0.0,258.5459289550781,264.0,7914.318359375,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819437026977539,1.0,0.0,0.0,0.3909440338611603,0.492816299200058,1.0199669553401236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.951171875,0.0,21.04903984069824,1895.4371337890625,0.0,245.02545166015625,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973697543144226,0.2784219682216644,0.2564650475978851,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.8716174960136414,0.559584379196167,0.5342661142349243,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877065420150756,0.8064956665039062,0.5643108487129211,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919671177864074,0.3768065273761749,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527829170227,0.2765229046344757,1.2722408771514893,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079840660095215,3.607973575592041,1.0473275324329734e-05,2.7892861366271973,0.2658751904964447,0.2658751904964447,0.0,258.5459289550781,264.0,7914.318359375,-0.0,4280.9638671875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819437026977539,1.0,0.0,0.0,0.3909440338611603,0.492816299200058,1.0199669553401236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.951171875,0.0,21.04903984069824,1895.4371337890625,0.0,245.02545166015625,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941354870796204,0.2773969173431396,0.2556972801685333,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.8679078221321106,0.5579139590263367,0.5328601598739624,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856629371643066,0.8084525465965271,0.5657821297645569,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912499248981476,0.3762904405593872,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692692756652832,0.2758101224899292,1.2698180675506592,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447851309436372e-05,2.785895586013794,0.2565957009792328,0.2565957009792328,0.0,261.8408203125,267.0,7663.18798828125,-0.0,4289.48828125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37388476729393,1.0,0.0,0.0,0.3773694336414337,0.4925349056720733,9.52293710554386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144897460937,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941354870796204,0.2773969173431396,0.2556972801685333,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5813293457031,0.8679078221321106,0.5579139590263367,0.5328601598739624,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856629371643066,0.8084525465965271,0.5657821297645569,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912499248981476,0.3762904405593872,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692692756652832,0.2758101224899292,1.2698180675506592,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604555130005,3.603594064712525,1.0447851309436372e-05,2.785895586013794,0.2565957009792328,0.2565957009792328,0.0,261.8408203125,267.0,7663.18798828125,-0.0,4289.48828125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37388476729393,1.0,0.0,0.0,0.3773694336414337,0.4925349056720733,9.52293710554386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144897460937,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909019947052002,0.2763030529022217,0.2548661231994629,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5958251953125,0.8642607927322388,0.5561701655387878,0.5313838124275208,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835967421531676,0.8102944493293762,0.567173182964325,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904607594013214,0.3757048845291137,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.68972247838974,0.2750162184238434,1.267019271850586,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.598431348800659,3.5984208583831787,1.04178552646772e-05,2.781888961791992,0.2465944588184356,0.2465944588184356,0.0,265.0899353027344,270.0,7400.65576171875,-0.0,4295.57373046875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384836673736,0.4922092854976654,8.876720691830542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.9092254638672,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909019947052002,0.2763030529022217,0.2548661231994629,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5958251953125,0.8642607927322388,0.5561701655387878,0.5313838124275208,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835967421531676,0.8102944493293762,0.567173182964325,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904607594013214,0.3757048845291137,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.68972247838974,0.2750162184238434,1.267019271850586,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.598431348800659,3.5984208583831787,1.04178552646772e-05,2.781888961791992,0.2465944588184356,0.2465944588184356,0.0,265.0899353027344,270.0,7400.65576171875,-0.0,4295.57373046875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384836673736,0.4922092854976654,8.876720691830542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.9092254638672,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892850399017334,0.2757316529750824,0.2544282376766205,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6032409667969,0.8624586462974548,0.5552719235420227,0.5306205749511719,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825531244277954,0.811173141002655,0.5678393840789795,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699605226516724,0.3900402784347534,0.3753874599933624,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882337927818298,0.2745910286903381,1.2654906511306765,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071390748023987,1.0,1.0,0.0,1.0,-3.595567226409912,3.595556735992432,1.040126517182216e-05,2.779670238494873,0.2413113862276077,0.2413113862276077,0.0,266.70123291015625,270.0,7265.49755859375,-0.0,4297.78076171875,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604318797588348,1.0,0.0,0.0,0.355978399515152,0.4920338690280914,8.56771809054635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.2548828125,0.0,20.79022216796875,1895.4371337890625,0.0,210.58462524414065,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876676678657532,0.2751443386077881,0.2539760172367096,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6107788085937,0.8606694936752319,0.5543563365936279,0.5298410654067993,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815012216567992,0.8120235204696655,0.568486213684082,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887647628784,0.3896027505397796,0.3750539720058441,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867426633834839,0.2741477787494659,1.2638800144195557,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386047363281,1.0,1.0,0.0,1.0,-3.592525243759156,3.592514753341675,1.038365917338524e-05,2.777313709259033,0.2358326911926269,0.2358326911926269,0.0,268.3055114746094,273.0,7127.9384765625,-0.0,4299.4619140625,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556020259857178,1.0,0.0,0.0,0.3485958874225616,0.4918522536754608,8.268338014261191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.7646484375,0.0,20.73653984069824,1895.4371337890625,0.0,203.0504913330078,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844322085380554,0.2739246189594269,0.2530312240123749,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.62603759765625,0.857128381729126,0.55247563123703,0.5282357335090637,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793707728385924,0.8136428594589233,0.569723904132843,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886789083480835,0.3743413090705871,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837544441223145,0.2732107043266296,1.2604315280914309,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082694172859192,1.0,1.0,0.0,1.0,-3.5859410762786865,3.585930585861206,1.0345603186578956e-05,2.772212743759156,0.2242923080921173,0.2242923080921173,0.0,271.4983825683594,276.0,6846.78173828125,-0.0,4301.37060546875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628700256347656,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844322085380554,0.2739246189594269,0.2530312240123749,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.62603759765625,0.857128381729126,0.55247563123703,0.5282357335090637,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793707728385924,0.8136428594589233,0.569723904132843,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886789083480835,0.3743413090705871,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837544441223145,0.2732107043266296,1.2604315280914309,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082694172859192,1.0,1.0,0.0,1.0,-3.5859410762786865,3.585930585861206,1.0345603186578956e-05,2.772212743759156,0.2242923080921173,0.2242923080921173,0.0,271.4983825683594,276.0,6846.78173828125,-0.0,4301.37060546875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628700256347656,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817123889923096,0.2728535234928131,0.2521963119506836,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6389465332031,0.8541883230209351,0.5508441925048828,0.5268394351005554,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775500297546388,0.8149175643920898,0.5707052946090698,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232142448425,0.3878519237041473,0.3736953139305115,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812373995780945,0.2723722457885742,1.2573058605194092,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088161706924438,1.0,1.0,0.0,1.0,-3.5799007415771484,3.579890251159668,1.0310751349607015e-05,2.767533302307129,0.2139752656221389,0.2139752656221389,0.0,274.1684265136719,276.0,6605.318359375,-0.0,4301.52099609375,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365532159805298,1.0,0.0,0.0,0.3205787539482116,0.4911665320396423,7.247683342370692e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.068115234375,0.0,20.53815460205078,1895.4371337890625,0.0,173.63636779785156,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811941862106323,0.2726448476314544,0.2520331740379333,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.8536316752433777,0.5505281686782837,0.5265686511993408,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771997928619384,0.815151572227478,0.5708863139152527,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599073410034,0.3876892030239105,0.3735674917697906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807573437690735,0.2722074091434479,1.256687879562378,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089138031005859,1.0,1.0,0.0,1.0,-3.578699350357056,3.5786890983581543,1.030382736644242e-05,2.7666025161743164,0.2119456976652145,0.2119456976652145,0.0,274.6761779785156,279.0,6558.892578125,-0.0,4301.4072265625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348104357719421,1.0,0.0,0.0,0.3180902600288391,0.4911070764064789,7.1645285260046884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.7373046875,0.0,20.52098846435547,1895.4371337890625,0.0,170.9508056640625,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952766418457,0.2713052034378052,0.250982403755188,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.8501740097999573,0.5485131740570068,0.5248394012451172,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833345413208,0.8165479898452759,0.5719725489616394,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866327106952667,0.3727321326732635,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511239051819,0.2711392939090729,1.2526575326919556,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570808887481689,3.570798635482788,1.0258405382046476e-05,2.7604899406433105,0.1987686604261398,0.1987686604261398,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.63916015625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236212134361267,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570495308273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.03564453125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387939453125,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952766418457,0.2713052034378052,0.250982403755188,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.8501740097999573,0.5485131740570068,0.5248394012451172,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833345413208,0.8165479898452759,0.5719725489616394,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866327106952667,0.3727321326732635,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511239051819,0.2711392939090729,1.2526575326919556,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570808887481689,3.570798635482788,1.0258405382046476e-05,2.7604899406433105,0.1987686604261398,0.1987686604261398,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.63916015625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236212134361267,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570495308273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.03564453125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387939453125,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747074723243713,0.269905149936676,0.2498786896467209,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67169189453125,0.8467504382133484,0.546428918838501,0.5230469107627869,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716987133026,0.8178292512893677,0.5729809999465942,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076730251312,0.371833860874176,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747356653213501,0.2700066268444061,1.248343586921692,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.5622682571411133,3.562258243560791,1.0209356332779862e-05,2.7538743019104004,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09521484375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708001613617,1.0,0.0,0.0,0.2864835560321808,0.4904017150402069,6.1893965508375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.336181640625,0.0,20.310375213623047,1895.4371337890625,0.0,135.3554229736328,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747074723243713,0.269905149936676,0.2498786896467209,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67169189453125,0.8467504382133484,0.546428918838501,0.5230469107627869,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716987133026,0.8178292512893677,0.5729809999465942,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076730251312,0.371833860874176,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747356653213501,0.2700066268444061,1.248343586921692,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.5622682571411133,3.562258243560791,1.0209356332779862e-05,2.7538743019104004,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09521484375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708001613617,1.0,0.0,0.0,0.2864835560321808,0.4904017150402069,6.1893965508375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.336181640625,0.0,20.310375213623047,1895.4371337890625,0.0,135.3554229736328,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674652636051178,0.2691841721534729,0.249203622341156,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788024902344,0.8468871116638184,0.5453603863716125,0.522017240524292,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736919403076172,0.8184266686439514,0.5733751654624939,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571251392364502,0.3849191069602966,0.3712515234947204,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.67479407787323,0.2694163024425506,1.2455624341964722,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090113639832,1.0,1.0,0.0,1.0,-3.556649684906006,3.5566394329071045,1.017727299768012e-05,2.749565839767456,0.1773954480886459,0.1773954480886459,0.0,279.7717590332031,270.0,5821.42578125,-0.0,4273.60888671875,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059909343719482,1.0,0.0,0.0,0.2784935534000397,0.4902435541152954,5.9627920379057295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3028564453125,0.0,20.259471893310547,1895.4371337890625,0.0,125.80857849121094,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754121780395508,0.2684597074985504,0.2484681159257888,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854858398437,0.8479812145233154,0.5442805886268616,0.5209181308746338,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757406711578368,0.8190008401870728,0.5737103223800659,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113742828369,0.3843201100826263,0.3706001341342926,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756645441055298,0.2688178420066833,1.2424616813659668,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.706248939037323,1.0,1.0,0.0,1.0,-3.550333261489868,3.550323247909546,1.014115787256742e-05,2.744683265686035,0.1698218286037445,0.1698218286037445,0.0,277.0823669433594,258.0,5672.22998046875,-0.0,4240.52880859375,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299913227558136,1.0,0.0,0.0,0.2704795897006988,0.4900916814804077,5.742110342765727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1456298828125,0.0,20.209321975708008,1895.4371337890625,0.0,115.95828247070312,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
