time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784087419509888,0.2670033276081085,0.2469013035297393,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.69793701171875,0.8519123792648315,0.542090892791748,0.5185977220535278,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577455997467,0.8200815320014954,0.5742652416229248,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761957585811615,0.3830954730510711,0.3691780269145965,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784265518188,0.267603725194931,1.2357313632965088,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365190505981445,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539844721555709,0.1539844721555709,0.0,269.2806701660156,246.0,5374.4912109375,-0.0,4156.96337890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.3180548853504214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5076904296875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24757385253906,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784087419509888,0.2670033276081085,0.2469013035297393,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.69793701171875,0.8519123792648315,0.542090892791748,0.5185977220535278,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577455997467,0.8200815320014954,0.5742652416229248,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761957585811615,0.3830954730510711,0.3691780269145965,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784265518188,0.267603725194931,1.2357313632965088,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365190505981445,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539844721555709,0.1539844721555709,0.0,269.2806701660156,246.0,5374.4912109375,-0.0,4156.96337890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.3180548853504214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5076904296875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24757385253906,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681449830532074,0.2659419178962707,0.2457171082496643,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.706298828125,0.8558043241500854,0.540482759475708,0.5168500542640686,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866193532943726,0.8208028078079224,0.5745908617973328,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656144499778748,0.3821873664855957,0.3680817782878876,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820759773254395,0.266712486743927,1.230581760406494,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958845853805542,1.0,1.0,0.0,1.0,-3.5258712768554688,3.5258612632751465,1.0001819646277e-05,2.72574520111084,0.1419695764780044,0.1419695764780044,0.0,262.4063720703125,246.0,5160.884765625,-0.0,4087.78271484375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429020255804062,0.4896678924560547,5.0255444250524314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.236328125,0.0,20.04502487182617,1895.4371337890625,0.0,87.29219055175781,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827741265296936,0.2655300796031952,0.2452522367238998,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093811035156,0.8574920892715454,0.5398568511009216,0.5161643028259277,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886621832847596,0.8210662007331848,0.574701726436615,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671928405761719,0.3818317055702209,0.3676474988460541,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834608912467957,0.2663655877113342,1.2285510301589966,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939508318901062,1.0,1.0,0.0,1.0,-3.521655559539795,3.5216455459594727,9.977898116630968e-06,2.7224795818328857,0.137211412191391,0.137211412191391,0.0,259.5817565917969,234.0,5079.08837890625,-0.0,4059.881591796875,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384749799966812,0.4896159470081329,4.91583973527554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3389892578125,0.0,20.01990509033203,1895.4371337890625,0.0,86.92610931396484,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181001663208,0.2640298306941986,0.243545725941658,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198181152344,0.8643056154251099,0.5375714302062988,0.5136470198631287,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215045452118,0.8219465613365173,0.5750404000282288,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735338807106018,0.3805213570594787,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252232551575,0.2650973796844482,1.2210664749145508,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.7103850841522217,0.1194837242364883,0.1194837242364883,0.0,248.90147399902344,222.0,4787.576171875,-0.0,3955.784423828125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685732603073,0.4894763231277466,4.534263187139231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7698974609375,0.0,19.933311462402344,1895.4371337890625,0.0,81.20475769042969,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181001663208,0.2640298306941986,0.243545725941658,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198181152344,0.8643056154251099,0.5375714302062988,0.5136470198631287,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215045452118,0.8219465613365173,0.5750404000282288,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735338807106018,0.3805213570594787,0.3660376965999603,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252232551575,0.2650973796844482,1.2210664749145508,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.7103850841522217,0.1194837242364883,0.1194837242364883,0.0,248.90147399902344,222.0,4787.576171875,-0.0,3955.784423828125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685732603073,0.4894763231277466,4.534263187139231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7698974609375,0.0,19.933311462402344,1895.4371337890625,0.0,81.20475769042969,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931161284446716,0.2624633312225342,0.2418346554040908,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.8708018064498901,0.5351976156234741,0.5111047625541687,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230918645858765,0.5684592723846436,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795676589012146,0.3791238963603973,0.3644049763679504,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637650966644287,1.2135590314865112,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820377826690674,3.482028007507324,9.755226528795902e-06,2.6920597553253174,0.1007663086056709,0.1007663086056709,0.0,238.8860015869141,210.0,4499.15771484375,-0.0,3835.494384765625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054577827453,0.4894057810306549,4.1722292287715845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6622314453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22026824951172,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931161284446716,0.2624633312225342,0.2418346554040908,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.8708018064498901,0.5351976156234741,0.5111047625541687,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230918645858765,0.5684592723846436,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795676589012146,0.3791238963603973,0.3644049763679504,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637650966644287,1.2135590314865112,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820377826690674,3.482028007507324,9.755226528795902e-06,2.6920597553253174,0.1007663086056709,0.1007663086056709,0.0,238.8860015869141,210.0,4499.15771484375,-0.0,3835.494384765625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054577827453,0.4894057810306549,4.1722292287715845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6622314453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22026824951172,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953727006912231,0.2616413533687591,0.2409607768058776,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7301025390625,0.8738029599189758,0.533963143825531,0.5098073482513428,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243222236633301,0.5612553358078003,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823467254638672,0.3783734142780304,0.3635596334934234,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966208815574646,0.2630677223205566,1.2097361087799072,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739379167556763,1.0,1.0,0.0,1.0,-3.465146780014038,3.465137004852295,9.660708201408852e-06,2.678962469100952,0.0910059213638305,0.0910059213638305,0.0,234.11219787597656,210.0,4355.90087890625,-0.0,3765.233642578125,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994234025478363,0.4893884360790252,3.997906894426251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.619873046875,0.0,19.81430053710937,1895.4371337890625,0.0,67.74579620361328,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978428363800049,0.2608041763305664,0.2400638461112976,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73175048828125,0.8770911693572998,0.532706081867218,0.5084792971611023,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259150385856628,0.5536143779754639,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853713035583496,0.3775949776172638,0.3626791834831238,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992157101631165,0.2623624205589294,1.2058289051055908,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691412329673767,1.0,1.0,0.0,1.0,-3.4475224018096924,3.4475128650665283,9.56263920670608e-06,2.665318965911865,0.080980360507965,0.080980360507965,0.0,229.1234130859375,198.0,4214.63330078125,-0.0,3692.5390625,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918243318796157,0.4893909096717834,3.8280378866772935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9716796875,0.0,19.77751350402832,1895.4371337890625,0.0,63.38874435424805,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033712863922119,0.2590929865837097,0.2382196336984634,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340087890625,0.8844730854034424,0.5301340818405151,0.5057504773139954,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829852283000946,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018600463867,0.3759655356407165,0.360831081867218,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609346508979797,1.197853684425354,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410532236099243,3.410522937774658,9.358409442938864e-06,2.636673927307129,0.0601481795310974,0.0601481795310974,0.0,218.6825256347656,186.0,3937.956298828125,-0.0,3542.3310546875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769373118877411,0.4894637763500213,3.501974266129082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32666015625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573669433594,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033712863922119,0.2590929865837097,0.2382196336984634,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340087890625,0.8844730854034424,0.5301340818405151,0.5057504773139954,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829852283000946,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018600463867,0.3759655356407165,0.360831081867218,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609346508979797,1.197853684425354,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410532236099243,3.410522937774658,9.358409442938864e-06,2.636673927307129,0.0601481795310974,0.0601481795310974,0.0,218.6825256347656,186.0,3937.956298828125,-0.0,3542.3310546875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769373118877411,0.4894637763500213,3.501974266129082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32666015625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573669433594,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091032862663269,0.2574808299541473,0.2364760041236877,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352905273437,0.8921793103218079,0.5277072191238403,0.5031687617301941,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341623544692993,0.5211464166641235,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990584373474121,0.3743903636932373,0.3590444326400757,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109809517860413,0.2596049010753631,1.190381407737732,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492393612861633,1.0,1.0,0.0,1.0,-3.374821424484253,3.374812364578247,9.163315553450955e-06,2.6090121269226074,0.0400586538016796,0.0400586538016796,0.0,208.7082061767578,186.0,3690.484619140625,-0.0,3400.7236328125,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636658310890197,0.4896083176136017,3.217976773939312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.31103515625,0.0,19.65262031555176,1895.4371337890625,0.0,47.26984024047852,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096243500709534,0.2573390603065491,0.236322596669197,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353515625,0.8928900361061096,0.5274936556816101,0.5029414892196655,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345638513565063,0.5197041034698486,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996969819068909,0.374250203371048,0.358885645866394,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159034729004,0.2594886124134063,1.1897268295288086,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483694911003113,1.0,1.0,0.0,1.0,-3.3716509342193604,3.3716418743133545,9.146093361778185e-06,2.606555938720703,0.0382703840732574,0.0382703840732574,0.0,207.82958984375,189.0,3669.301025390625,-0.0,3388.322998046875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625334173440933,0.4896244406700134,3.1940090572391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2943115234375,0.0,19.64799118041992,1895.4371337890625,0.0,46.615421295166016,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.712077796459198,0.2555704712867737,0.2345749139785766,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381591796875,0.8966533541679382,0.5248222947120667,0.5002696514129639,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724870383739471,0.3570623099803924,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307162284851,0.2580510973930359,1.18245267868042,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.344486713409424,3.344477653503418,8.998509656521492e-06,2.585247278213501,0.0153955919668078,0.0153955919668078,0.0,202.0257568359375,192.0,3411.789306640625,-0.0,3292.81201171875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487098485231399,0.4898818433284759,2.904493312527734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3746337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57361602783203,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.712077796459198,0.2555704712867737,0.2345749139785766,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381591796875,0.8966533541679382,0.5248222947120667,0.5002696514129639,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031231164932251,0.3724870383739471,0.3570623099803924,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307162284851,0.2580510973930359,1.18245267868042,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.344486713409424,3.344477653503418,8.998509656521492e-06,2.585247278213501,0.0153955919668078,0.0153955919668078,0.0,202.0257568359375,192.0,3411.789306640625,-0.0,3292.81201171875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487098485231399,0.4898818433284759,2.904493312527734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3746337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57361602783203,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121835947036743,0.2542317509651184,0.2330738604068756,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.8973153233528137,0.5227441787719727,0.4979164898395538,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435915112495422,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037856221199036,0.3711316883563995,0.3554757535457611,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968079566956,0.256913810968399,1.176201105117798,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.204833984375,-0.0,3236.956787109375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274655818939209,1.0,0.0,0.0,0.0001624229917069,0.4280109703540802,3.0800212640763602e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18251419067383,0.0,16.814640045166016,1895.4371337890625,0.0,1.7982240915298462,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121835947036743,0.2542317509651184,0.2330738604068756,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.8973153233528137,0.5227441787719727,0.4979164898395538,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435915112495422,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037856221199036,0.3711316883563995,0.3554757535457611,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968079566956,0.256913810968399,1.176201105117798,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.204833984375,-0.0,3236.956787109375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274655818939209,1.0,0.0,0.0,0.0001624229917069,0.4280109703540802,3.0800212640763602e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18251419067383,0.0,16.814640045166016,1895.4371337890625,0.0,1.7982240915298462,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127467393875122,0.2543489933013916,0.2329102605581283,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20050048828125,0.8980445265769958,0.5227617025375366,0.4975665211677551,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470609784126282,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044935464859009,0.3712592124938965,0.3553004562854767,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151281833648682,0.2569606602191925,1.1752692461013794,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.637730598449707,1.0,1.0,0.0,1.0,-3.3223860263824463,3.3223772048950195,8.879170309228357e-06,2.567852020263672,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51451110839844,195.0,1358.16796875,-0.0,3223.006591796875,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518401145935058,1.0,0.0,0.0,1.6239428077824414e-05,0.4568157494068146,3.079476506694795e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341056078672409,0.0,17.693344116210938,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136219143867493,0.2546598315238952,0.2330889254808426,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.8990300893783569,0.5230395197868347,0.4976963102817535,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507658243179321,0.5041272640228271,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054699301719666,0.3716281056404114,0.3555197417736053,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159349322319031,0.2572361528873443,1.1759016513824463,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373383402824402,1.0,1.0,0.006770793814212,1.0,-3.321995735168457,3.3219761848449707,1.94038530025864e-05,2.5674664974212646,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605743408203,198.0,884.6632690429688,-0.0,3217.863037109375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154818624258041,1.0,0.0,0.0,1.59861574502429e-05,0.4721303284168243,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854276657104,0.0,18.187952041625977,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144874334335327,0.2550218403339386,0.233499139547348,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.8998270034790039,0.5232541561126709,0.498022198677063,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573394417762756,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.3722026646137237,0.3561248779296875,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706059455872,0.2577839493751526,1.1783989667892456,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203123819082975,1.0,-3.3254435062408447,3.3253493309021,9.416697139386088e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7142333984375,-0.0,3223.728515625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083587631583213,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144874334335327,0.2550218403339386,0.233499139547348,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.8998270034790039,0.5232541561126709,0.498022198677063,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573394417762756,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.3722026646137237,0.3561248779296875,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706059455872,0.2577839493751526,1.1783989667892456,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203123819082975,1.0,-3.3254435062408447,3.3253493309021,9.416697139386088e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7142333984375,-0.0,3223.728515625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083587631583213,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133316397666931,0.2546667754650116,0.2333938926458358,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47369384765625,0.8981970548629761,0.5225245356559753,0.4976164698600769,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620916604995728,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160622477531433,0.2578445672988891,1.1795361042022705,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338539704680442,1.0,-3.3290274143218994,3.328625202178955,0.0004021273343823,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8505401611328,-0.0,3238.997314453125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133316397666931,0.2546667754650116,0.2333938926458358,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47369384765625,0.8981970548629761,0.5225245356559753,0.4976164698600769,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620916604995728,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160622477531433,0.2578445672988891,1.1795361042022705,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338539704680442,1.0,-3.3290274143218994,3.328625202178955,0.0004021273343823,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8505401611328,-0.0,3238.997314453125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103869915008545,0.253664493560791,0.2327150553464889,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47222900390625,0.8945651054382324,0.5209645628929138,0.496418833732605,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651572465896606,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.3712230622768402,0.3556796610355377,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136112451553345,0.2573108375072479,1.1782352924346924,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.081261359155178,1.0,-3.33027982711792,3.30880069732666,0.0214792191982269,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57041931152344,-0.0,3255.34326171875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103869915008545,0.253664493560791,0.2327150553464889,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47222900390625,0.8945651054382324,0.5209645628929138,0.496418833732605,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651572465896606,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.3712230622768402,0.3556796610355377,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136112451553345,0.2573108375072479,1.1782352924346924,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.081261359155178,1.0,-3.33027982711792,3.30880069732666,0.0214792191982269,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57041931152344,-0.0,3255.34326171875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066693902015686,0.2528226971626282,0.2319096028804779,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7067565917969,0.8901859521865845,0.5196700692176819,0.4950814545154571,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682228922843933,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.370481938123703,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450298309326,0.2567462921142578,1.1758182048797607,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286687403917312,1.0,-3.3310554027557373,3.1036338806152344,0.2274214774370193,2.34820556640625,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63848876953125,-0.0,3271.59423828125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066693902015686,0.2528226971626282,0.2319096028804779,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7067565917969,0.8901859521865845,0.5196700692176819,0.4950814545154571,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682228922843933,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.370481938123703,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450298309326,0.2567462921142578,1.1758182048797607,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286687403917312,1.0,-3.3310554027557373,3.1036338806152344,0.2274214774370193,2.34820556640625,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63848876953125,-0.0,3271.59423828125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.705697774887085,0.2531446814537048,0.2319569438695907,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843444824219,0.8889200091362,0.5200319886207581,0.4950642883777618,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711760640144348,0.5182526707649231,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708643913269043,0.3550370037555694,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094026207923889,0.2570111751556396,1.1761195659637451,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426515579223633,1.0,1.0,0.1523724347352981,1.0,-3.334120273590088,2.9533257484436035,0.3807945251464844,2.1977336406707764,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4864501953125,-0.0,3283.49755859375,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131043866276741,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058395147323608,0.2539757788181305,0.2325082123279571,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.8888118267059326,0.5211139917373657,0.495781660079956,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751242756843567,0.5191880464553833,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975200414657593,0.3718002438545227,0.3556916415691376,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094452381134033,0.2577277719974518,1.1784470081329346,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437841057777405,1.0,1.0,0.1740597337484359,1.0,-3.3403468132019043,2.877219915390014,0.4631268084049225,2.1204288005828857,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.18115234375,-0.0,3300.878173828125,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134784534573555,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070603370666504,0.2558493316173553,0.234162375330925,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50897216796875,0.8895694613456726,0.523648202419281,0.4980970025062561,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833827376365662,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116953849792,0.3577131927013397,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398178100586,0.2595836520195007,1.1863243579864502,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193365097046,1.0,1.0,0.2174343317747116,1.0,-3.358375310897827,2.765662908554077,0.5927125215530396,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4494018554688,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779356956482,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
