time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070603370666504,0.2558493316173553,0.234162375330925,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50897216796875,0.8895694613456726,0.523648202419281,0.4980970025062561,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833827376365662,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116953849792,0.3577131927013397,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398178100586,0.2595836520195007,1.1863243579864502,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193365097046,1.0,1.0,0.2174343317747116,1.0,-3.358375310897827,2.765662908554077,0.5927125215530396,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4494018554688,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779356956482,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584334373474,0.2578811347484588,0.2359621077775955,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8901351690292358,0.5264025926589966,0.5006378889083862,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918325901031494,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764229118824005,0.3599531650543213,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116668224334717,0.2617337703704834,1.1957426071166992,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608089447021484,1.0,-3.3796372413635254,2.646059036254883,0.7335782647132874,1.8813296556472776,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.612060546875,-0.0,3406.283935546875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584334373474,0.2578811347484588,0.2359621077775955,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8901351690292358,0.5264025926589966,0.5006378889083862,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918325901031494,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764229118824005,0.3599531650543213,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116668224334717,0.2617337703704834,1.1957426071166992,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608089447021484,1.0,-3.3796372413635254,2.646059036254883,0.7335782647132874,1.8813296556472776,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.612060546875,-0.0,3406.283935546875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091187834739685,0.2598131895065307,0.2378252893686294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9719543457031,0.8905283212661743,0.5290521383285522,0.5032836198806763,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899982750415802,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673413753509,0.3622874617576599,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639291882514953,1.2059746980667114,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.270931214094162,1.0,-3.4026780128479004,2.6265814304351807,0.7760966420173645,1.8568155765533447,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4809265136719,-0.0,3471.822021484375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091187834739685,0.2598131895065307,0.2378252893686294,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9719543457031,0.8905283212661743,0.5290521383285522,0.5032836198806763,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.899982750415802,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673413753509,0.3622874617576599,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639291882514953,1.2059746980667114,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.270931214094162,1.0,-3.4026780128479004,2.6265814304351807,0.7760966420173645,1.8568155765533447,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4809265136719,-0.0,3471.822021484375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086737751960754,0.2609890103340149,0.2391112893819809,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592346191406,0.8894695043563843,0.5307539701461792,0.5051628947257996,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066791534423828,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770244121551,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655864953994751,1.2143659591674805,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810534536838531,1.0,-3.423245668411255,2.6082684993743896,0.81497722864151,1.834076285362244,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.0068817138672,-0.0,3536.869873046875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086737751960754,0.2609890103340149,0.2391112893819809,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0592346191406,0.8894695043563843,0.5307539701461792,0.5051628947257996,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066791534423828,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770244121551,0.3640439510345459,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655864953994751,1.2143659591674805,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810534536838531,1.0,-3.423245668411255,2.6082684993743896,0.81497722864151,1.834076285362244,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.0068817138672,-0.0,3536.869873046875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080114483833313,0.2613655626773834,0.2395496815443039,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.8885015845298767,0.5313369035720825,0.5058329105377197,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096200466156006,0.5302537679672241,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985961437225342,0.3809579312801361,0.3647031784057617,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122724056243896,0.2662246823310852,1.217720627784729,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603671312332153,1.0,1.0,0.2861146032810211,1.0,-3.4322731494903564,2.598078727722168,0.8341942429542542,1.821953296661377,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112335205078,225.0,133.0038299560547,-0.0,3567.85009765625,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071698904037476,0.261635810136795,0.2398934215307235,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11431884765625,0.887355625629425,0.5317704677581787,0.5063667893409729,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912326991558075,0.5328171849250793,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976824045181274,0.381410151720047,0.3652454614639282,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116797566413879,0.266746461391449,1.2205796241760254,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622892618179321,1.0,1.0,0.2869278192520141,1.0,-3.440504550933838,2.6002840995788574,0.8402203917503357,1.8223570585250848,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47516632080078,-0.0,3597.585693359375,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419357776641,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048333883285522,0.2617359161376953,0.2402269095182418,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.8844209909439087,0.5320537686347961,0.5069304704666138,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168331027030944,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.3818232119083404,0.3659054338932037,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098432779312134,0.2673498690128326,1.2245006561279297,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885542213916778,1.0,-3.4540553092956543,2.6044130325317383,0.8496423959732056,1.823553204536438,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16710662841797,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048333883285522,0.2617359161376953,0.2402269095182418,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.8844209909439087,0.5320537686347961,0.5069304704666138,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168331027030944,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.3818232119083404,0.3659054338932037,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098432779312134,0.2673498690128326,1.2245006561279297,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885542213916778,1.0,-3.4540553092956543,2.6044130325317383,0.8496423959732056,1.823553204536438,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16710662841797,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017782926559448,0.2613540291786194,0.2401127815246582,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.111083984375,0.880832850933075,0.5317240953445435,0.5068858861923218,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920366108417511,0.5450100302696228,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986680030823,0.3660394847393036,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072397470474243,0.2674396336078644,1.2260839939117432,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901806235313415,1.0,-3.4636430740356445,2.605746269226074,0.8578969240188599,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235028624534608,-0.0,3697.802978515625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017782926559448,0.2613540291786194,0.2401127815246582,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.111083984375,0.880832850933075,0.5317240953445435,0.5068858861923218,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920366108417511,0.5450100302696228,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986680030823,0.3660394847393036,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072397470474243,0.2674396336078644,1.2260839939117432,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901806235313415,1.0,-3.4636430740356445,2.605746269226074,0.8578969240188599,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235028624534608,-0.0,3697.802978515625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982887983322144,0.2606040239334106,0.2396552115678787,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.095458984375,0.8769147992134094,0.5309507250785828,0.5064005255699158,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231357574462892,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811635076999664,0.3657706677913666,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552066802979,0.2671193778514862,1.2257659435272217,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913276553153991,1.0,-3.46982741355896,2.606217622756958,0.8636097311973572,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563653945922852,-0.0,3735.8427734375,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982887983322144,0.2606040239334106,0.2396552115678787,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.095458984375,0.8769147992134094,0.5309507250785828,0.5064005255699158,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231357574462892,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811635076999664,0.3657706677913666,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552066802979,0.2671193778514862,1.2257659435272217,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913276553153991,1.0,-3.46982741355896,2.606217622756958,0.8636097311973572,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563653945922852,-0.0,3735.8427734375,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945134997367859,0.2595504224300384,0.2389143109321594,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07598876953125,0.8728311061859131,0.5298241972923279,0.5055671334266663,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252307415008544,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831470966339,0.3651654720306396,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514238357544,0.2664590179920196,1.2238627672195437,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924747169017792,1.0,-3.473036289215088,2.6046581268310547,0.8683780431747437,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615692138671875,-0.0,3766.36865234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945134997367859,0.2595504224300384,0.2389143109321594,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07598876953125,0.8728311061859131,0.5298241972923279,0.5055671334266663,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252307415008544,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831470966339,0.3651654720306396,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514238357544,0.2664590179920196,1.2238627672195437,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924747169017792,1.0,-3.473036289215088,2.6046581268310547,0.8683780431747437,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615692138671875,-0.0,3766.36865234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925529837608337,0.2589286565780639,0.2384547442197799,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0655822753906,0.8707613348960876,0.5291522741317749,0.5050432085990906,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260537624359132,0.5617951154708862,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670310020447,0.3797323405742645,0.3647544980049133,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989648342132568,0.2660219967365265,1.2224103212356567,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751161217689514,1.0,1.0,0.293048232793808,1.0,-3.473666191101074,2.603198289871216,0.8704679012298584,1.818236231803894,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.83917236328125,-0.0,3779.06103515625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666459798813,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905584335327148,0.258257508277893,0.237946480512619,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0580139160156,0.8686850070953369,0.5284247398376465,0.5044613480567932,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.92675518989563,0.5651546120643616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298204421997,0.3791228830814361,0.364283412694931,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971368789672852,0.2655279040336609,1.2206822633743286,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587096214294,1.0,1.0,0.2946142256259918,1.0,-3.473752021789551,2.5982906818389893,0.8754613399505615,1.8133536577224727,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.12809944152832,-0.0,3790.262939453125,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865495443344116,0.2568159103393554,0.2368236780166626,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.8645908832550049,0.5268660187721252,0.5031779408454895,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.92788827419281,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632049262523651,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934325098991394,0.2644123136997223,1.216571807861328,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462112903595,1.0,-3.472554445266724,2.587104320526123,0.8854501247406006,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547562599182127,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865495443344116,0.2568159103393554,0.2368236780166626,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494079589844,0.8645908832550049,0.5268660187721252,0.5031779408454895,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.92788827419281,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632049262523651,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934325098991394,0.2644123136997223,1.216571807861328,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462112903595,1.0,-3.472554445266724,2.587104320526123,0.8854501247406006,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547562599182127,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825504302978516,0.2552561461925506,0.2355909347534179,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.8605965971946716,0.5251809358596802,0.5017729997634888,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286776185035706,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931823730469,0.3619849383831024,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066235542297,0.2631551623344421,1.2117897272109983,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782267570495,1.0,-3.469899654388428,2.574915647506714,0.8949838876724243,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695980072021484,-0.0,3822.769287109375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825504302978516,0.2552561461925506,0.2355909347534179,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.8605965971946716,0.5251809358596802,0.5017729997634888,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286776185035706,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931823730469,0.3619849383831024,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066235542297,0.2631551623344421,1.2117897272109983,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782267570495,1.0,-3.469899654388428,2.574915647506714,0.8949838876724243,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695980072021484,-0.0,3822.769287109375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785585880279541,0.2535971105098724,0.234261468052864,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04180908203125,0.856683611869812,0.5233866572380066,0.5002571940422058,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929150938987732,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746817111968994,0.3606398701667785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644055366516,0.2617817223072052,1.2064471244812012,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706552505493,1.0,-3.466019630432129,2.558189868927002,0.9078295826911926,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606560230255127,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785585880279541,0.2535971105098724,0.234261468052864,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04180908203125,0.856683611869812,0.5233866572380066,0.5002571940422058,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929150938987732,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746817111968994,0.3606398701667785,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644055366516,0.2617817223072052,1.2064471244812012,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706552505493,1.0,-3.466019630432129,2.558189868927002,0.9078295826911926,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606560230255127,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746054291725159,0.2518628537654876,0.2328603714704513,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0445861816406,0.8528684973716736,0.52150958776474,0.498659610748291,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695081710815,0.3591955006122589,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822367906570435,0.2603181600570678,1.2006734609603882,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630539417267,1.0,-3.4611566066741943,2.540695905685425,0.9204607009887696,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514340877532959,-0.0,3840.7294921875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746054291725159,0.2518628537654876,0.2328603714704513,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0445861816406,0.8528684973716736,0.52150958776474,0.498659610748291,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695081710815,0.3591955006122589,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822367906570435,0.2603181600570678,1.2006734609603882,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630539417267,1.0,-3.4611566066741943,2.540695905685425,0.9204607009887696,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514340877532959,-0.0,3840.7294921875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739149689674377,0.2509553432464599,0.2320566624403,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04656982421875,0.8525171875953674,0.520525336265564,0.4977489411830902,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294385313987732,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653712630271912,0.3720630407333374,0.358356237411499,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816800236701965,0.2595421373844147,1.1972538232803345,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799189448356628,1.0,1.0,0.3116092681884765,1.0,-3.4535930156707764,2.528428792953491,0.9251641035079956,1.7485517263412476,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863769769668579,-0.0,3818.79443359375,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739552021026611,0.2500286102294922,0.2311864644289016,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0483093261719,0.8530546426773071,0.5195147395133972,0.4967634975910187,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297574162483216,0.5880213379859924,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191157341003,0.3711279630661011,0.3574393391609192,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818685531616211,0.2587446570396423,1.1934901475906372,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775714755058289,1.0,1.0,0.3137169480323791,1.0,-3.442955017089844,2.514228105545044,0.928727090358734,1.7368347644805908,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440927982330322,-0.0,3781.78515625,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754900813102722,0.2481349408626556,0.229323998093605,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521240234375,0.8559045195579529,0.5174260139465332,0.4946411848068237,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691863119602203,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837353706359863,0.257111132144928,1.185347318649292,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483686447143555,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754900813102722,0.2481349408626556,0.229323998093605,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0521240234375,0.8559045195579529,0.5174260139465332,0.4946411848068237,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691863119602203,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837353706359863,0.257111132144928,1.185347318649292,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483686447143555,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
