time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749529242515564,0.2462196201086044,0.2275490909814834,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.056884765625,0.8562778830528259,0.5152796506881714,0.4925757944583893,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.3671846389770508,0.3535127639770508,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835004091262817,0.255468875169754,1.1776857376098633,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395765781402588,2.4547343254089355,0.9410313963890076,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.0349321365356445,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749529242515564,0.2462196201086044,0.2275490909814834,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.056884765625,0.8562778830528259,0.5152796506881714,0.4925757944583893,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.3671846389770508,0.3535127639770508,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835004091262817,0.255468875169754,1.1776857376098633,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395765781402588,2.4547343254089355,0.9410313963890076,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.0349321365356445,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728987097740173,0.2442320436239242,0.2258027642965316,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604553222656,0.8548449277877808,0.5130318999290466,0.4905118942260742,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650822043418884,0.3515777289867401,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817302703857422,0.2537660598754883,1.1702274084091189,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.9483386278152466,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.6594953536987305,-0.0,3577.282958984375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728987097740173,0.2442320436239242,0.2258027642965316,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604553222656,0.8548449277877808,0.5130318999290466,0.4905118942260742,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779854774475,0.3650822043418884,0.3515777289867401,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817302703857422,0.2537660598754883,1.1702274084091189,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.9483386278152466,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.6594953536987305,-0.0,3577.282958984375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698895692825317,0.2421410530805587,0.2240154594182968,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629577636719,0.8523034453392029,0.5106509923934937,0.4883771240711212,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637002468109131,0.3628506958484649,0.3495751917362213,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789847016334534,0.2519617974758148,1.162584900856018,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.367553472518921,2.411301612854004,0.9562520384788512,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467819213867188,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698895692825317,0.2421410530805587,0.2240154594182968,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0629577636719,0.8523034453392029,0.5106509923934937,0.4883771240711212,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637002468109131,0.3628506958484649,0.3495751917362213,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789847016334534,0.2519617974758148,1.162584900856018,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.367553472518921,2.411301612854004,0.9562520384788512,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467819213867188,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681371927261353,0.2410546839237213,0.2230977267026901,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0639953613281,0.8507511019706726,0.5094090700149536,0.4872744083404541,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337153434753418,0.5816298723220825,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620965838432312,0.3616841733455658,0.3485394418239593,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773541569709778,0.2510168552398681,1.158637762069702,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083550453186,1.0,-3.361490249633789,2.401172637939453,0.9603174328804016,1.642112135887146,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000061035156,240.0,3.9879653453826895,-0.0,3542.81103515625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662738919258118,0.2399422973394394,0.2221626788377761,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0644226074219,0.8490749001502991,0.5081344246864319,0.4861474633216858,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334861636161804,0.5838491916656494,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603751420974731,0.360485166311264,0.3474795818328857,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756055355072021,0.2500442266464233,1.1545970439910889,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333316743373871,1.0,-3.3555450439453125,2.3916492462158203,0.9638957381248474,1.6339446306228638,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019744873047,243.0,2.658965349197388,-0.0,3534.56640625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622787714004517,0.23762908577919,0.2202285081148147,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.8454281687736511,0.5054729580879211,0.4838049113750458,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165318489076,0.5889025330543518,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770922660827,0.3452725708484649,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176007270813,0.2480054646730423,1.146173119544983,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.9709404110908508,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.207461267709732,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622787714004517,0.23762908577919,0.2202285081148147,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06353759765625,0.8454281687736511,0.5054729580879211,0.4838049113750458,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165318489076,0.5889025330543518,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770922660827,0.3452725708484649,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176007270813,0.2480054646730423,1.146173119544983,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.9709404110908508,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.207461267709732,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611628532409668,0.2351834774017334,0.218004047870636,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.061767578125,0.8453482389450073,0.5026440620422363,0.4811276197433471,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761920452118,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553026020526886,0.3427311480045318,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006441116333,0.2458230704069137,1.136256456375122,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248620986938,1.0,-3.3191277980804443,2.3454813957214355,0.9736465215682985,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110810279846191,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611628532409668,0.2351834774017334,0.218004047870636,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.061767578125,0.8453482389450073,0.5026440620422363,0.4811276197433471,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761920452118,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553026020526886,0.3427311480045318,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671006441116333,0.2458230704069137,1.136256456375122,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248620986938,1.0,-3.3191277980804443,2.3454813957214355,0.9736465215682985,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.7110810279846191,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587753295898438,0.2326788157224655,0.2157786190509796,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0594787597656,0.8437461256980896,0.4997146427631378,0.4784105718135834,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311432242393494,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290787220001,0.3401509523391723,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688684821128845,0.2435767352581024,1.1262985467910769,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775612354278564,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.12423062324524,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587753295898438,0.2326788157224655,0.2157786190509796,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0594787597656,0.8437461256980896,0.4997146427631378,0.4784105718135834,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311432242393494,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290787220001,0.3401509523391723,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688684821128845,0.2435767352581024,1.1262985467910769,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775612354278564,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.12423062324524,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554062962532043,0.2300917208194732,0.2135434299707412,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0572814941406,0.8409538269042969,0.4966686964035034,0.4756497144699096,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299904704093932,0.5887447595596313,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496398329734802,0.3375278115272522,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657018661499023,0.2412480562925338,1.1162935495376587,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472090065479278,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.557441473007202,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793663024902344,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554062962532043,0.2300917208194732,0.2135434299707412,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0572814941406,0.8409538269042969,0.4966686964035034,0.4756497144699096,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299904704093932,0.5887447595596313,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496398329734802,0.3375278115272522,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657018661499023,0.2412480562925338,1.1162935495376587,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472090065479278,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.557441473007202,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793663024902344,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546676158905029,0.2287524044513702,0.212331473827362,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0561218261719,0.8407443761825562,0.4950872659683227,0.4741589426994324,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929301917552948,0.5873631238937378,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750725507736206,0.3481367826461792,0.3361057341098785,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651077270507812,0.240035742521286,1.1108146905899048,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.651606559753418,1.0,1.0,0.3489550352096557,1.0,-3.267221689224243,2.283914804458618,0.983307123184204,1.546471357345581,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9025261402130127,-0.0,3321.353271484375,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544972062110901,0.2273910790681839,0.2110569924116134,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0547790527344,0.8412596583366394,0.4934732615947723,0.4725936949253082,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287706017494202,0.5842888355255127,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145140647888,0.3466011881828308,0.3346088528633117,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651100516319275,0.238798514008522,1.1050115823745728,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482775807380676,1.0,1.0,0.3508218228816986,1.0,-3.2513368129730225,2.267740726470948,0.9835962057113647,1.5339363813400269,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033142089844,228.0,-2.922869920730591,-0.0,3272.289306640625,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521740555763245,0.2246460765600204,0.208594873547554,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0528259277344,0.8398343324661255,0.4901937246322632,0.4695254266262054,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277260899543762,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.3434787094593048,0.3316777050495147,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630305051803589,0.2362998276948928,1.0938191413879397,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.240307807922364,0.9865838289260864,1.5118681192398071,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208113431930542,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521740555763245,0.2246460765600204,0.208594873547554,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0528259277344,0.8398343324661255,0.4901937246322632,0.4695254266262054,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277260899543762,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.3434787094593048,0.3316777050495147,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630305051803589,0.2362998276948928,1.0938191413879397,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.240307807922364,0.9865838289260864,1.5118681192398071,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208113431930542,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487825512886047,0.221828818321228,0.206140249967575,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0508728027344,0.8370780944824219,0.4868094027042389,0.4664330780506134,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261013865470886,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.340252161026001,0.3287229835987091,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659821629524231,0.233729213476181,1.0826656818389893,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303421020508,0.99066424369812,1.4915705919265747,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507104873657227,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487825512886047,0.221828818321228,0.206140249967575,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0508728027344,0.8370780944824219,0.4868094027042389,0.4664330780506134,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261013865470886,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.340252161026001,0.3287229835987091,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659821629524231,0.233729213476181,1.0826656818389893,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303421020508,0.99066424369812,1.4915705919265747,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507104873657227,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477004289627075,0.2189072072505951,0.2034481316804886,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.8372944593429565,0.4832863509654999,0.4630612134933471,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243696928024292,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954658508301,0.3254928588867187,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590543389320374,0.2310471683740615,1.070305585861206,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400760650635,1.0,-3.174280405044556,2.1828298568725586,0.9914506673812866,1.4664629697799685,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775535583496,-0.0,3077.078857421875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477004289627075,0.2189072072505951,0.2034481316804886,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.8372944593429565,0.4832863509654999,0.4630612134933471,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243696928024292,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954658508301,0.3254928588867187,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590543389320374,0.2310471683740615,1.070305585861206,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400760650635,1.0,-3.174280405044556,2.1828298568725586,0.9914506673812866,1.4664629697799685,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775535583496,-0.0,3077.078857421875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452155113220215,0.215945228934288,0.2007873803377151,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04693603515625,0.8357512354850769,0.4796834290027618,0.4596852660179138,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227915406227112,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334751427173614,0.3222736120223999,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567975878715515,0.2283200919628143,1.058070182800293,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.1474320888519287,2.153724908828736,0.9937072992324828,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528929710388184,-0.0,3011.797607421875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452155113220215,0.215945228934288,0.2007873803377151,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04693603515625,0.8357512354850769,0.4796834290027618,0.4596852660179138,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227915406227112,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334751427173614,0.3222736120223999,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567975878715515,0.2283200919628143,1.058070182800293,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.1474320888519287,2.153724908828736,0.9937072992324828,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528929710388184,-0.0,3011.797607421875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.643535852432251,0.2144390493631363,0.1994651556015014,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.8344200849533081,0.4778440594673157,0.4579932391643524,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217818975448608,0.5811613202095032,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421057224273682,0.3317316770553589,0.3206647932529449,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552045941352844,0.2269319295883178,1.0519949197769165,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308654546737671,1.0,1.0,0.3681665956974029,1.0,-3.135556697845459,2.1402294635772705,0.9953272342681884,1.4324334859848022,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410572290420532,-0.0,2986.8623046875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416631937026978,0.2129129469394683,0.1981372237205505,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447692871094,0.8328403830528259,0.4759766459465027,0.4562875032424927,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206076264381408,0.5825271010398865,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403865456581116,0.3299624621868133,0.3190446496009826,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.653406023979187,0.2255235761404037,1.0458914041519165,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296967267990112,1.0,1.0,0.3702375590801239,1.0,-3.124264001846313,2.126887083053589,0.9973769187927246,1.4216336011886597,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293975114822388,-0.0,2965.08056640625,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403241753578186,0.2097823768854141,0.1952563822269439,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.8328564167022705,0.4721367955207824,0.4526169598102569,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182957410812378,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218700885772,0.3155482709407806,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376115322113,0.2226215004920959,1.0325403213500977,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.3743794560432434,1.0,-3.0904734134674072,2.093144416809082,0.9973291158676147,1.3957194089889526,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272299766540527,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403241753578186,0.2097823768854141,0.1952563822269439,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.8328564167022705,0.4721367955207824,0.4526169598102569,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182957410812378,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218700885772,0.3155482709407806,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376115322113,0.2226215004920959,1.0325403213500977,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.3743794560432434,1.0,-3.0904734134674072,2.093144416809082,0.9973291158676147,1.3957194089889526,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272299766540527,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376234889030457,0.0,0.1924093216657638,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.8311173915863037,0.0,0.448943167924881,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120544254779815,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498934626579285,0.0,1.0193228721618652,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061534881591797,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364644765853882,-0.0,2807.548095703125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376234889030457,0.0,0.1924093216657638,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.8311173915863037,0.0,0.448943167924881,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120544254779815,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498934626579285,0.0,1.0193228721618652,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061534881591797,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364644765853882,-0.0,2807.548095703125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
