time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0013025610242038,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0008345542591996,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0006163992220535,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0008345528622157,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0068871923722326,291.2273254394531,294.1499938964844,288.1061706542969,285.04754638671875,290.5469970703125,295.8365783691406,291.1217041015625,0.0,0.0,0.6336100697517395,0.6336100697517395,0.6062248945236206,1.0,-0.0084787514060735,0.0083214370533823,0.0001573140034452,-0.0109103322029113,0.0,0.0,0.0,-0.0450821109116077,60.0,5.016153335571289,-0.0,-1.0779027434182352e-05,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.314332828069836e-24,-6.231533514501378e-23,-3.611952958577976e-27,-2.041197020704395e-19,-2.0407265617310053e-19,-4.704676508594919e-23,0.0,0.0,-0.0,0.0,0.0,1.219168900319592e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.000772806815803,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,0.0007041246863082,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0005200643208809,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0012160838814452,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0040745409205555,291.2279052734375,294.1499938964844,288.1020202636719,285.0453186035156,290.5141906738281,295.7176513671875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0091167232021689,0.0083117494359612,0.0008049736497923,-0.0110921338200569,0.0,0.0,0.0,-0.0483344867825508,60.0,1.351137638092041,-0.0,-5.216976660449291e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.911502989191833e-26,-2.168185923633181e-25,-7.914199244493056e-29,-2.0744655787064245e-19,-2.0729999180585571e-19,-1.4656532010204506e-22,0.0,0.0,-0.0,0.0,0.0,3.0828566215145976e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001163140041171,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0001511878799647,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001479319325881,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001352149556623,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0005877918447367,291.22882080078125,294.1499938964844,288.0771179199219,285.0317687988281,290.4319763183594,294.79107666015625,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013665239093825,0.0030342116951942,-0.0016676876693964,-0.0149001507088541,0.0,0.0,0.0,-0.0091636162251234,60.0,-4.892670631408691,-0.0,-1.273098320098143e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.076692787897602e-34,-1.522853505462124e-34,-3.1144757263347567e-35,-1.1956091999854903e-20,-9.843450904968163e-21,-2.1126406909899568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.531401883577928e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001009449988487,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.52830455894582e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001006253587547,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004762488533742,291.22906494140625,294.1499938964844,288.0516052246094,285.0177001953125,290.4086608886719,293.8553466796875,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010183865670114,0.0007576195639558,0.0002607670612633,-0.0170915313065052,0.0,0.0,0.0,-0.0081481281667947,60.0,-3.2955753803253174,-0.0,-7.070630658745358e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.184804318001823e-43,-6.3618950280346695e-43,-3.335090345093065e-43,6.7519275851397945e-21,3.45326499211365e-21,3.2986629969229282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.487625356996432e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,9.991271508624776e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.379877933999524e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.99109906842932e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004739272117149,291.229248046875,294.1499938964844,288.0255126953125,285.0030517578125,290.3872985839844,293.04351806640625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112766176462,3.3979592473087905e-08,0.0010112426243722,-0.017824862152338,0.0,0.0,0.0,-0.0083661349490284,60.0,-2.549233913421631,-0.0,-6.971114885345743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.861836381755294e-21,3.4312825057763404e-21,3.430553875978954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.486800990998744e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,9.990145190386102e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.378720329143107e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.990116086555644e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004738853895105,291.2294311523437,294.1499938964844,287.9989013671875,284.9879455566406,290.3659362792969,292.3419494628906,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2880539894104004,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.86234529170247e-21,3.4311799159933375e-21,3.431164971812349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.485473856329918e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,9.988741658162326e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.377676956821233e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.988716192310676e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004738191200885,291.2297668457031,294.1499938964844,287.9441223144531,284.95623779296875,290.32305908203125,291.209228515625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18381929397583,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354985225273e-21,3.431177492612637e-21,3.431177492612637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.485473856329918e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,9.988741658162326e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.377676956821233e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.988716192310676e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004738191200885,291.2297668457031,294.1499938964844,287.9441223144531,284.95623779296875,290.32305908203125,291.209228515625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.18381929397583,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354985225273e-21,3.431177492612637e-21,3.431177492612637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.48407905525528e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,9.9872711871285e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.376590656349435e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.987246448872612e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004737494164146,291.23004150390625,294.1499938964844,287.88751220703125,284.9227600097656,290.27996826171875,290.3578186035156,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204509735107422,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.48407905525528e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,9.9872711871285e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.376590656349435e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.987246448872612e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004737494164146,291.23004150390625,294.1499938964844,287.88751220703125,284.9227600097656,290.27996826171875,290.3578186035156,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204509735107422,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.482610039412977e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,9.985724318539724e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.375447603408247e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.985699580283836e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0004736760747618,291.23028564453125,294.1499938964844,287.8291931152344,284.8876953125,290.2366027832031,289.7132263183594,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410147190093994,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.482610039412977e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,9.985724318539724e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.375447603408247e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.985699580283836e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0004736760747618,291.23028564453125,294.1499938964844,287.8291931152344,284.8876953125,290.2366027832031,289.7132263183594,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410147190093994,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.481588494963944e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,9.984646749217065e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.374651613645256e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.984622738556936e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004736250266432,291.2304382324219,294.1499938964844,287.7894592285156,284.8634948730469,290.20751953125,289.3704528808594,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2671213150024414,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.481066808803008e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.984097414417192e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.374245615210384e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.984072676161304e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004735989496111,291.2304992675781,294.1499938964844,287.7694396972656,284.8512268066406,290.1929931640625,289.22100830078125,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280351161956787,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.480265725869684e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,9.983253403333948e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,7.373622065642849e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.98322939267382e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004735589318443,291.2305603027344,294.1499938964844,287.73907470703125,284.83251953125,290.1710510253906,289.0188293457031,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300461530685425,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.479444997850806e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,9.98238829197362e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.372983236564323e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.982364281313494e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0004735179245471,291.23065185546875,294.1499938964844,287.7084045410156,284.8135070800781,290.1490478515625,288.8406066894531,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207876682281494,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.477740968577564e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.371656829491258e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.980570030165836e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004734328540507,291.2307434082031,294.1499938964844,287.64630126953125,284.7747497558594,290.1048278808594,288.54278564453125,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619847297668457,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.477740968577564e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.371656829491258e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.980570030165836e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004734328540507,291.2307434082031,294.1499938964844,287.64630126953125,284.7747497558594,290.1048278808594,288.54278564453125,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619847297668457,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.475952538195996e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,9.97870956780389e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.370264938799664e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.978685557143764e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0004733435052912,291.2308044433594,294.1499938964844,287.5833435058594,284.735107421875,290.060302734375,288.3058776855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037835597991943,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.475952538195996e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,9.97870956780389e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.370264938799664e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.978685557143764e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0004733435052912,291.2308044433594,294.1499938964844,287.5833435058594,284.735107421875,290.060302734375,288.3058776855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037835597991943,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.47407679632306e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.368804654106498e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.97670940705575e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0004732497909571,291.2308349609375,294.1499938964844,287.51971435546875,284.6947937011719,290.0154113769531,288.11383056640625,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460482597351074,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.47407679632306e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.368804654106498e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.97670940705575e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0004732497909571,291.2308349609375,294.1499938964844,287.51971435546875,284.6947937011719,290.0154113769531,288.11383056640625,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460482597351074,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.472110832575709e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.97466195258312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.367275247815996e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.974639397114517e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.000473151623737,291.2308349609375,294.1499938964844,287.4555969238281,284.6539611816406,289.97021484375,287.95489501953125,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488644599914551,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.472110832575709e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,9.97466195258312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,7.367275247815996e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.974639397114517e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.000473151623737,291.2308349609375,294.1499938964844,287.4555969238281,284.6539611816406,289.97021484375,287.95489501953125,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488644599914551,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.471094381297009e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.973590931622311e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.366483623627573e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.973568376153708e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0004731008375529,291.2308044433594,294.1499938964844,287.4234313964844,284.6333923339844,289.9474792480469,287.8850402832031,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100255012512207,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.470055374549702e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.972495900001376e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.365675264736637e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.972473344532772e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004730489163193,291.23077392578125,294.1499938964844,287.3912353515625,284.6127624511719,289.9246826171875,287.8204040527344,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314383506774902,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.46790969464928e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.970235987566411e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.364005432464182e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.970213432097808e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0004729417560156,291.2306823730469,294.1499938964844,287.3268127441406,284.5714416503906,289.8788146972656,287.7040100097656,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57429313659668,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.46790969464928e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.970235987566411e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.364005432464182e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.970213432097808e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0004729417560156,291.2306823730469,294.1499938964844,287.3268127441406,284.5714416503906,289.8788146972656,287.7040100097656,291.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.57429313659668,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.465677430853248e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.362268661381677e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.967862570192664e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004728302592411,291.2305603027344,294.1499938964844,287.26251220703125,284.5301818847656,289.8326416015625,287.60107421875,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170732975006104,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.465677430853248e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,7.362268661381677e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.967862570192664e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004728302592411,291.2305603027344,294.1499938964844,287.26251220703125,284.5301818847656,289.8326416015625,287.60107421875,291.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170732975006104,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.463362948736176e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.360467134276405e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.965424396796152e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004727146297227,291.2303771972656,294.1499938964844,287.19854736328125,284.4891052246094,289.7861328125,287.5082397460937,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596429347991943,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.463362948736176e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,7.360467134276405e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.965424396796152e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004727146297227,291.2303771972656,294.1499938964844,287.19854736328125,284.4891052246094,289.7861328125,287.5082397460937,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596429347991943,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.460972069064157e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.358606671914458e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.962905460270122e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004725951876025,291.23016357421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7393493652344,287.42303466796875,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701866149902344,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.460972069064157e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.358606671914458e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.962905460270122e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0004725951876025,291.23016357421875,294.1499938964844,287.1351013183594,284.44842529296875,289.7393493652344,287.42303466796875,291.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701866149902344,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.45974388741888e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,9.961633622879162e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.357650611083955e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.96161179500632e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0004725338367279,291.2300720214844,294.1499938964844,287.1036376953125,284.4283142089844,289.7158508300781,287.3827209472656,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722804307937622,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.458488057134672e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,9.960310853784904e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.35667344997637e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.960289753507824e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004724710888694,291.2299499511719,294.1499938964844,287.0723876953125,284.4083557128906,289.6922912597656,287.3436889648437,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743602752685547,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.455879626329988e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.354644185397774e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.957542351912708e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004723408201243,291.22967529296875,294.1499938964844,287.0106201171875,284.3690490722656,289.6449584960937,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784707546234131,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.455879626329988e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.354644185397774e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.957542351912708e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0004723408201243,291.22967529296875,294.1499938964844,287.0106201171875,284.3690490722656,289.6449584960937,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784707546234131,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
