time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.453127131564544e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.352502143476158e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.954643610399216e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004722033336292,291.2293701171875,294.1499938964844,286.95001220703125,284.3306884765625,289.597412109375,287.19781494140625,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825033903121948,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.453127131564544e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,7.352502143476158e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.954643610399216e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004722033336292,291.2293701171875,294.1499938964844,286.95001220703125,284.3306884765625,289.597412109375,287.19781494140625,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825033903121948,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.45022256928496e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.350242231041193e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.951584070222452e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004720582510344,291.2290344238281,294.1499938964844,286.89068603515625,284.29345703125,289.54962158203125,287.1298217773437,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864438533782959,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.45022256928496e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.350242231041193e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.951584070222452e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004720582510344,291.2290344238281,294.1499938964844,286.89068603515625,284.29345703125,289.54962158203125,287.1298217773437,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864438533782959,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.447171032661572e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.347867358475924e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.948369552148506e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004719057760667,291.2286682128906,294.1499938964844,286.8329467773437,284.257568359375,289.5016784667969,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9027817249298096,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.447171032661572e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.347867358475924e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.948369552148506e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004719057760667,291.2286682128906,294.1499938964844,286.8329467773437,284.257568359375,289.5016784667969,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9027817249298096,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.445593605050816e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,9.946728823706508e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.346640632022172e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.946708451025188e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004718269919976,291.2284545898437,294.1499938964844,286.8046875,284.2401733398437,289.4776611328125,287.0327453613281,291.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9215118885040283,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.443985618418084e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,9.945034980773926e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,7.345389167312533e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.945015335688367e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0004717466654255,291.228271484375,294.1499938964844,286.7768859863281,284.2231750488281,289.45361328125,287.0015869140625,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939926147460937,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.440691792406142e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,7.342826575040817e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.941545431502163e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.000471582141472,291.22784423828125,294.1499938964844,286.7228088378906,284.1905212402344,289.4053955078125,286.94091796875,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975741386413574,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.440691792406142e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,7.342826575040817e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.941545431502163e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.000471582141472,291.22784423828125,294.1499938964844,286.7228088378906,284.1905212402344,289.4053955078125,286.94091796875,291.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975741386413574,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.437320113647728e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,7.340203592320904e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.937994764186442e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004714137176051,291.2273864746094,294.1499938964844,286.6708374023437,284.15972900390625,289.3571472167969,286.8824768066406,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0100960731506348,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.437320113647728e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,7.340203592320904e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.937994764186442e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0004714137176051,291.2273864746094,294.1499938964844,286.6708374023437,284.15972900390625,289.3571472167969,286.8824768066406,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0100960731506348,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.43390987231396e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.337550778174773e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.93440335150808e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0004712433728855,291.22686767578125,294.1499938964844,286.6211853027344,284.1309814453125,289.308837890625,286.82623291015625,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428640842437744,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.43390987231396e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,7.337550778174773e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.93440335150808e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0004712433728855,291.22686767578125,294.1499938964844,286.6211853027344,284.1309814453125,289.308837890625,286.82623291015625,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428640842437744,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.430504724150524e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.334900874411687e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.93081703200005e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004710732609964,291.2263488769531,294.1499938964844,286.5740966796875,284.10455322265625,289.26055908203125,286.772216796875,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739223957061768,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.430504724150524e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.334900874411687e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.93081703200005e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004710732609964,291.2263488769531,294.1499938964844,286.5740966796875,284.10455322265625,289.26055908203125,286.772216796875,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739223957061768,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.428818157175556e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,9.929059160640465e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.33358901925385e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.929040243150666e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0004709890345111,291.2261047363281,294.1499938964844,286.55157470703125,284.0922241210937,289.2364501953125,286.7460632324219,291.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088770627975464,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.427150507690384e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,9.9273027444724e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,7.332291716011241e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.927284554578364e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0004709057393483,291.225830078125,294.1499938964844,286.5297241210937,284.0805358886719,289.2123413085937,286.7204895019531,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103146553039551,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.423898882232606e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.329761137953028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.923859033733606e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004707432817667,291.2252502441406,294.1499938964844,286.4883117675781,284.0591735839844,289.16424560546875,286.671142578125,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304233074188232,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.423898882232606e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095947265625,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.329761137953028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.923859033733606e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004707432817667,291.2252502441406,294.1499938964844,286.4883117675781,284.0591735839844,289.16424560546875,286.671142578125,291.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304233074188232,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.420801507076249e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093811035156,0.0,0.0,9.920615411829203e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.32735134079121e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.920597221935168e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.000470588565804,291.2246398925781,294.1499938964844,286.45001220703125,284.0406494140625,289.1163024902344,286.62432861328125,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556408405303955,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.420801507076249e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093811035156,0.0,0.0,9.920615411829203e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.32735134079121e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.920597221935168e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.000470588565804,291.2246398925781,294.1499938964844,286.45001220703125,284.0406494140625,289.1163024902344,286.62432861328125,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556408405303955,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.418019908480346e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.325187470996752e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.917667921399698e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004704496241174,291.2240295410156,294.1499938964844,286.413330078125,284.0235595703125,289.0685729980469,286.5799255371094,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791396141052246,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.418019908480346e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,7.325187470996752e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.917667921399698e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004704496241174,291.2240295410156,294.1499938964844,286.413330078125,284.0235595703125,289.0685729980469,286.5799255371094,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791396141052246,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.415709064342082e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.915251575876027e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.323389581870288e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.915234113577752e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004703341983258,291.2233581542969,294.1499938964844,286.3766784667969,284.00640869140625,289.02105712890625,286.5375366210937,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022151947021484,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.415709064342082e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.915251575876027e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.323389581870288e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.915234113577752e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004703341983258,291.2233581542969,294.1499938964844,286.3766784667969,284.00640869140625,289.02105712890625,286.5375366210937,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022151947021484,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.414729720447212e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,9.914219845086336e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,7.322627061512321e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.914202382788062e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004702852747868,291.2230224609375,294.1499938964844,286.3583374023437,283.9978332519531,288.99737548828125,286.5169372558594,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213783502578736,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.413866064278408e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20855712890625,0.0,0.0,9.913310350384565e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,7.321954763028771e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.913292888086288e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004702421429101,291.2226867675781,294.1499938964844,286.3399963378906,283.9892272949219,288.9737243652344,286.4966735839844,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225383996963501,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.412479266757146e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,9.911848610499874e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,7.320875738514587e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.9118311482016e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004701728466898,291.22198486328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9266052246094,286.45684814453125,291.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248685121536255,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.412479266757146e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,9.911848610499874e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,7.320875738514587e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.9118311482016e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004701728466898,291.22198486328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9266052246094,286.45684814453125,291.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248685121536255,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.411528299096972e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.9108467111364e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.320135046029463e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.910829976433888e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0004701253492385,291.22125244140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8796691894531,286.4178466796875,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721199989318848,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.411528299096972e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.9108467111364e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.320135046029463e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.910829976433888e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0004701253492385,291.22125244140625,294.1499938964844,286.26666259765625,283.9547119140625,288.8796691894531,286.4178466796875,291.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2721199989318848,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.410986967850477e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.319713040487841e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.910258813761176e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.00047009831178,291.2204895019531,294.1499938964844,286.2300109863281,283.9373779296875,288.8329162597656,286.3794250488281,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295684337615967,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.410986967850477e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.319713040487841e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.910258813761176e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.00047009831178,291.2204895019531,294.1499938964844,286.2300109863281,283.9373779296875,288.8329162597656,286.3794250488281,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295684337615967,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.410821076016872e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.319583528442308e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.910084190778434e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0004700900171883,291.2197265625,294.1499938964844,286.1933288574219,283.91998291015625,288.7863464355469,286.3414306640625,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193705081939697,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.410821076016872e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.319583528442308e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.910084190778434e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0004700900171883,291.2197265625,294.1499938964844,286.1933288574219,283.91998291015625,288.7863464355469,286.3414306640625,291.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193705081939697,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.410867642145604e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,9.910149674396962e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.319619908230379e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.910132939694448e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004700923454947,291.2193298339844,294.1499938964844,286.17498779296875,283.9112548828125,288.7631530761719,286.3225402832031,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331256866455078,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.410994243808092e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,9.91028209682554e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,7.319717406062409e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.910266089718788e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004700986610259,291.21893310546875,294.1499938964844,286.1566772460937,283.9025573730469,288.7399597167969,286.3037109375,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343169689178467,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.41146572586149e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.320084114326164e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.910762310028076e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004701222351286,291.2181091308594,294.1499938964844,286.1199951171875,283.8850402832031,288.6937561035156,286.2662353515625,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670690059661865,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
