time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.41146572586149e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.320084114326164e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.910762310028076e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004701222351286,291.2181091308594,294.1499938964844,286.1199951171875,283.8850402832031,288.6937561035156,286.2662353515625,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670690059661865,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.412194776814432e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.320650183828548e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.911529195960612e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004701586440205,291.2172546386719,294.1499938964844,286.0833435058594,283.86749267578125,288.647705078125,286.2288818359375,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391058444976806,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.412194776814432e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.320650183828548e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.911529195960612e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004701586440205,291.2172546386719,294.1499938964844,286.0833435058594,283.86749267578125,288.647705078125,286.2288818359375,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391058444976806,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.412699000677094e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,9.912076347973198e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.321042357943952e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.912060340866446e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004701838479377,291.216796875,294.1499938964844,286.06280517578125,283.857666015625,288.6219787597656,286.2080078125,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404526948928833,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.413137740921228e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,9.912537643685936e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.321382872760296e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.912521636579186e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004702057340182,291.2164001464844,294.1499938964844,286.0466613769531,283.84991455078125,288.601806640625,286.1916198730469,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4151244163513184,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.4142509624362e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,9.91370907286182e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.322247984120622e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.91369379335083e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004702613514382,291.21551513671875,294.1499938964844,286.010009765625,283.832275390625,288.5560913085937,286.1544189453125,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392523765563965,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.4142509624362e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,9.91370907286182e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.322247984120622e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.91369379335083e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004702613514382,291.21551513671875,294.1499938964844,286.010009765625,283.832275390625,288.5560913085937,286.1544189453125,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392523765563965,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.414857777301222e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,9.914347901940346e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.322720193769783e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.914332622429356e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004702916776295,291.2150573730469,294.1499938964844,285.9916687011719,283.82342529296875,288.53326416015625,286.1358337402344,291.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4513356685638428,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.41549224080518e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,9.915015107253566e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.323212776100263e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.914999827742577e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004703233425971,291.214599609375,294.1499938964844,285.97332763671875,283.8145751953125,288.510498046875,286.1172790527344,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463428735733032,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.416819375474006e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.324244506889954e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.91639753920026e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004703896411228,291.21368408203125,294.1499938964844,285.9366760253906,283.7968139648437,288.465087890625,286.08013916015625,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487637519836426,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.416819375474006e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.324244506889954e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.91639753920026e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004703896411228,291.21368408203125,294.1499938964844,285.9366760253906,283.7968139648437,288.465087890625,286.08013916015625,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487637519836426,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.418192348675802e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.325311162276193e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.917842544382438e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004704582388512,291.2127380371094,294.1499938964844,285.8999938964844,283.7790222167969,288.4198303222656,286.0429992675781,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118651390075684,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.418192348675802e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.325311162276193e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.917842544382438e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004704582388512,291.2127380371094,294.1499938964844,285.8999938964844,283.7790222167969,288.4198303222656,286.0429992675781,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322719365358,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118651390075684,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.419572597835212e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,9.91931083262898e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.326384366024286e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.919296280713752e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004705271858256,291.2117614746094,294.1499938964844,285.86334228515625,283.7611694335937,288.37469482421875,286.005859375,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536097764968872,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.419572597835212e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027893066406,0.0,0.0,9.91931083262898e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.326384366024286e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.919296280713752e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004705271858256,291.2117614746094,294.1499938964844,285.86334228515625,283.7611694335937,288.37469482421875,286.005859375,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536097764968872,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.420923743164168e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.327434286708012e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.920718002831563e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004705946776084,291.21075439453125,294.1499938964844,285.82666015625,283.7432861328125,288.3297119140625,285.96875,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56032133102417,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.420923743164168e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.327434286708012e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.920718002831563e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004705946776084,291.21075439453125,294.1499938964844,285.82666015625,283.7432861328125,288.3297119140625,285.96875,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56032133102417,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.42157712415792e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,9.921420860337092e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.327942876145244e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.921406308421864e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004706273321062,291.21026611328125,294.1499938964844,285.8083190917969,283.7343139648437,288.3072814941406,285.9501953125,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572425127029419,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.422210860066116e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,9.922087338054553e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.328435458475724e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.922073513735086e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004706589679699,291.2097473144531,294.1499938964844,285.7900085449219,283.725341796875,288.2848815917969,285.931640625,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584522008895874,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.423401206731796e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,9.923340985551476e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.329360232688487e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.923326433636248e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004707184270955,291.208740234375,294.1499938964844,285.7533264160156,283.70733642578125,288.2401733398437,285.89453125,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608686447143554,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.423401206731796e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,9.923340985551476e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.329360232688487e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.923326433636248e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004707184270955,291.208740234375,294.1499938964844,285.7533264160156,283.70733642578125,288.2401733398437,285.89453125,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608686447143554,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.424464224139228e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.330186781473458e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.92444547591731e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004707715415861,291.2076721191406,294.1499938964844,285.7166748046875,283.68927001953125,288.19561767578125,285.8574523925781,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328024864196777,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.424464224139228e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.330186781473458e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.92444547591731e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004707715415861,291.2076721191406,294.1499938964844,285.7166748046875,283.68927001953125,288.19561767578125,285.8574523925781,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328024864196777,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.425063763046636e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,9.925090853357688e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.330653170356527e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.92507702903822e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004708014894276,291.2070007324219,294.1499938964844,285.6932067871094,283.6777038574219,288.16717529296875,285.833740234375,291.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648204326629639,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.425370080862194e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996765136719,0.0,0.0,9.925413178279996e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.330891094170511e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.925399353960528e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004708167980425,291.20660400390625,294.1499938964844,285.67999267578125,283.6711730957031,288.1512145996094,285.8204040527344,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6568565368652335,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.426090400665998e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.331450615311041e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.926157508743928e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004708527703769,291.2055358886719,294.1499938964844,285.6433410644531,283.6530456542969,288.1069030761719,285.78338623046875,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680835962295532,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.426090400665998e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.331450615311041e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.926157508743928e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004708527703769,291.2055358886719,294.1499938964844,285.6433410644531,283.6530456542969,288.1069030761719,285.78338623046875,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680835962295532,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.426369069842622e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,9.926463826559484e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.331666711252183e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.926450002240016e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004708666820079,291.2049865722656,294.1499938964844,285.625,283.6439514160156,288.0848083496094,285.764892578125,291.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692791700363159,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.426596079720184e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.92670320556499e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.331843517022207e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.926689381245524e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004708780325017,291.20440673828125,294.1499938964844,285.6066589355469,283.63482666015625,288.0627746582031,285.74639892578125,291.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7047276496887207,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.426858014194296e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.332046516239643e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.9269651400391e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004708911001216,291.20330810546875,294.1499938964844,285.57000732421875,283.6165771484375,288.01873779296875,285.70947265625,290.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285237312316895,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.426858014194296e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.332046516239643e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.9269651400391e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004708911001216,291.20330810546875,294.1499938964844,285.57000732421875,283.6165771484375,288.01873779296875,285.70947265625,290.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285237312316895,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.426845645066352e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.926951315719634e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004708904889412,291.2021484375,294.1499938964844,285.5333251953125,283.5982971191406,287.974853515625,285.672607421875,290.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522051334381104,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.426845645066352e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.926951315719634e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004708904889412,291.2021484375,294.1499938964844,285.5333251953125,283.5982971191406,287.974853515625,285.672607421875,290.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522051334381104,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.426524775335564e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.331785309361294e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.926612983690576e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004708744527306,291.20098876953125,294.1499938964844,285.4966735839844,283.5799560546875,287.9310607910156,285.6357727050781,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7757585048675537,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.426524775335564e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.331785309361294e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.926612983690576e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004708744527306,291.20098876953125,294.1499938964844,285.4966735839844,283.5799560546875,287.9310607910156,285.6357727050781,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7757585048675537,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.425858297618106e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.925910853780806e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004708411579485,291.1998291015625,294.1499938964844,285.4599914550781,283.5615539550781,287.887451171875,285.5990295410156,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79916787147522,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.425858297618106e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.925910853780806e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004708411579485,291.1998291015625,294.1499938964844,285.4599914550781,283.5615539550781,287.887451171875,285.5990295410156,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79916787147522,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.425380994798616e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,9.925421181833372e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.330895459745079e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.925408085109666e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004708173219114,291.19921875,294.1499938964844,285.4416809082031,283.5523376464844,287.8656616210937,285.5806884765625,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775198455573445e-09,0.0010043845977634,-0.0157602969557046,0.0,0.0,0.0,-0.0079744262620806,60.0,-3.8108108043670654,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.424802556168288e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,9.924811456585304e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.330445077968761e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.924798359861596e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004707884218078,291.1986389160156,294.1499938964844,285.42333984375,283.5430908203125,287.84393310546875,285.5623779296875,290.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370214578055311e-09,0.0010043220827355,-0.0157411601394414,0.0,0.0,0.0,-0.0079708043485879,60.0,-3.822411298751831,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
