time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.423311712453142e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.32928529032506e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.923228208208457e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004707139451056,291.1974182128906,294.1499938964844,285.3866577148437,283.52459716796875,287.800537109375,285.5258178710937,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454768657684326,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.423311712453142e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.32928529032506e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.923228208208457e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004707139451056,291.1974182128906,294.1499938964844,285.3866577148437,283.52459716796875,287.800537109375,285.5258178710937,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454768657684326,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.421324648428708e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.92113637039438e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004706147301476,291.1961975097656,294.1499938964844,285.3500061035156,283.5060729980469,287.7572937011719,285.4893493652344,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868328809738159,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.421324648428708e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.92113637039438e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004706147301476,291.1961975097656,294.1499938964844,285.3500061035156,283.5060729980469,287.7572937011719,285.4893493652344,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868328809738159,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.419558773515746e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,9.919288277160376e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.326365448534489e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.919275908032432e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004705264873337,291.1953125,294.1499938964844,285.3236083984375,283.492431640625,287.7262268066406,285.4631652832031,290.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884639024734497,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.418795525562018e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,9.918484283844008e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.32577100279741e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.918471914716064e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004704883613158,291.1949462890625,294.1499938964844,285.3133239746094,283.48699951171875,287.71417236328125,285.4530029296875,290.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890949726104736,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.41571342991665e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.91522683762014e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004703344311565,291.1936950683594,294.1499938964844,285.27667236328125,283.4669189453125,287.6711730957031,285.4167785644531,290.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133167266845694,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.41571342991665e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.91522683762014e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004703344311565,291.1936950683594,294.1499938964844,285.27667236328125,283.4669189453125,287.6711730957031,285.4167785644531,290.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133167266845694,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.413962834514678e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,9.913394751492888e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.322012243093923e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.913382382364944e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004702469450421,291.19305419921875,294.1499938964844,285.2583312988281,283.4565124511719,287.64971923828125,285.3987121582031,290.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343357143390685e-09,0.0010031602578237,-0.0153852216899394,0.0,0.0,0.0,-0.0079034436494112,60.0,-3.9243993759155273,-0.0,-6.861284873593831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.412074723513796e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,9.911406232276931e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.320543227251619e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.911393863148989e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0004701526486314,291.19244384765625,294.1499938964844,285.239990234375,283.4459228515625,287.6282958984375,285.3807067871094,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.21072215878371e-09,0.0010029583936557,-0.0153233651071786,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9354188442230233,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.407876495970412e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.906984632834792e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.90697299130261e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004699429264292,291.1911315917969,294.1499938964844,285.2033386230469,283.4240417480469,287.5855712890625,285.3447570800781,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957262992858887,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.407876495970412e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,9.906984632834792e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.90697299130261e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004699429264292,291.1911315917969,294.1499938964844,285.2033386230469,283.4240417480469,287.5855712890625,285.3447570800781,290.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957262992858887,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.403113654116169e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.313572859857231e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.901957673719151e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.000469705031719,291.1898498535156,294.1499938964844,285.1666564941406,283.4013671875,287.5429382324219,285.3090209960937,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978832244873047,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.403113654116169e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.313572859857231e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.901957673719151e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.000469705031719,291.1898498535156,294.1499938964844,285.1666564941406,283.4013671875,287.5429382324219,285.3090209960937,290.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978832244873047,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.397791291121392e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.309432112379e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.896351548377424e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.000469439139124,291.18853759765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5004577636719,285.2734069824219,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000121593475342,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.397791291121392e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,7.309432112379e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.896351548377424e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.000469439139124,291.18853759765625,294.1499938964844,285.1300048828125,283.3779602050781,287.5004577636719,285.2734069824219,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000121593475342,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.39191595534794e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.304862083401531e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.890164074022324e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004691456560976,291.18719482421875,294.1499938964844,285.09332275390625,283.3538818359375,287.4580993652344,285.2380065917969,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021140575408936,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.39191595534794e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.304862083401531e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.890164074022324e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004691456560976,291.18719482421875,294.1499938964844,285.09332275390625,283.3538818359375,287.4580993652344,285.2380065917969,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021140575408936,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.388773469254376e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,9.886866610031576e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,7.302417361643165e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.886854968499392e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.00046898869914,291.1865234375,294.1499938964844,285.07501220703125,283.34161376953125,287.4369812011719,285.2203674316406,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919621681726994e-09,0.0010004692012444,-0.0145607981830835,0.0,0.0,0.0,-0.0077474270947277,60.0,-4.031540870666504,-0.0,-6.824517129189189e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.3855029263068e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,9.88342217169702e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.299873686861247e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.883410530164838e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004688253102358,291.18585205078125,294.1499938964844,285.0566711425781,283.32916259765625,287.4158935546875,285.2027893066406,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878787678881281e-09,0.0010001200716942,-0.0144538274034857,0.0,0.0,0.0,-0.0077271838672459,60.0,-4.04187536239624,-0.0,-6.819753650688656e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.37857839744538e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849365234375,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.294487295439467e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.876119293039665e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004684794403146,291.1844787597656,294.1499938964844,285.0199890136719,283.30389404296875,287.373779296875,285.1677551269531,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062347412109375,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.37857839744538e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849365234375,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.294487295439467e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.876119293039665e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004684794403146,291.1844787597656,294.1499938964844,285.0199890136719,283.30389404296875,287.373779296875,285.1677551269531,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062347412109375,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.371172927785663e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.86832019407302e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004681095015257,291.18310546875,294.1499938964844,284.9833374023437,283.27813720703125,287.3318176269531,285.1329345703125,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082551956176758,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.371172927785663e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839599609375,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.86832019407302e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004681095015257,291.18310546875,294.1499938964844,284.9833374023437,283.27813720703125,287.3318176269531,285.1329345703125,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082551956176758,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.364930156152695e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18316650390625,0.0,0.0,9.861756552709268e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.283870945684612e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.861745638772844e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004677976830862,291.1820068359375,294.1499938964844,284.9540100097656,283.2572021484375,287.29833984375,285.105224609375,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098532676696777,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.363327990286052e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,9.860069258138536e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,7.282624574145302e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.860059071797878e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004677176475524,291.1817321777344,294.1499938964844,284.9466552734375,283.2519226074219,287.2899780273437,285.09832763671875,290.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020081906638106e-09,0.0009977533482015,-0.0137287490069866,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102505683898926,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.35509306145832e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.851386857917532e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004673062940128,291.1803283691406,294.1499938964844,284.9100036621094,283.225341796875,287.2482604980469,285.0639343261719,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122225761413574,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.35509306145832e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.851386857917532e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004673062940128,291.1803283691406,294.1499938964844,284.9100036621094,283.225341796875,287.2482604980469,285.0639343261719,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122225761413574,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.350846812594682e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,9.846925240708516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.272916263900697e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.846915054367857e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004670941561926,291.1796264648437,294.1499938964844,284.89166259765625,283.2119140625,287.2274475097656,285.0468444824219,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446256778895986e-09,0.0009964215569198,-0.013320717960596,0.0,0.0,0.0,-0.0075127598829567,60.0,-4.132000923156738,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.346524893771856e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,9.842374129220845e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.269554771482944e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.842363942880183e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004668782930821,291.1789245605469,294.1499938964844,284.8733215332031,283.19842529296875,287.2066650390625,285.02978515625,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392332802500732e-09,0.00099596043583,-0.0131794484332203,0.0,0.0,0.0,-0.0074860271997749,60.0,-4.141726970672607,-0.0,-6.763135473875084e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.337690426036716e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.262682629516348e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.833060175878928e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004664369917009,291.177490234375,294.1499938964844,284.836669921875,283.1712646484375,287.1651916503906,284.995849609375,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282102311099379e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161044120788574,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.337690426036716e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.262682629516348e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.833060175878928e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004664369917009,291.177490234375,294.1499938964844,284.836669921875,283.1712646484375,287.1651916503906,284.995849609375,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282102311099379e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161044120788574,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.32865441427566e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.823544678511098e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004659856203943,291.1760559082031,294.1499938964844,284.79998779296875,283.14385986328125,287.12384033203125,284.9621276855469,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180201053619385,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.32865441427566e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.823544678511098e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004659856203943,291.1760559082031,294.1499938964844,284.79998779296875,283.14385986328125,287.12384033203125,284.9621276855469,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180201053619385,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.319493983639404e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.248529436765239e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.813898213906214e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004655280499719,291.17462158203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0826416015625,284.9286193847656,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199225425720215,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.319493983639404e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.248529436765239e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.813898213906214e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004655280499719,291.17462158203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0826416015625,284.9286193847656,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199225425720215,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.241366984089836e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.80420081759803e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004650680639315,291.17315673828125,294.1499938964844,284.7266540527344,283.0887145996094,287.0415344238281,284.8953552246094,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.218151569366455,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.241366984089836e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.80420081759803e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004650680639315,291.17315673828125,294.1499938964844,284.7266540527344,283.0887145996094,287.0415344238281,284.8953552246094,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.218151569366455,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.305687854066492e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,9.799369581742212e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.237790850922465e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.799359395401552e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0004648384056054,291.17242431640625,294.1499938964844,284.7083435058594,283.07489013671875,287.0210266113281,284.8788146972656,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828492360541995e-09,0.000991603708826,-0.0118446722626686,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.227588653564453,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
