time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.301108366344124e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.794545621844009e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.234228542074561e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.79453616309911e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004646096203941,291.17169189453125,294.1499938964844,284.69000244140625,283.0610656738281,287.00054931640625,284.8623046875,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257100537796305e-09,0.0009911151137202,-0.0116949714720249,0.0,0.0,0.0,-0.0072051272727549,60.0,-4.2370147705078125,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.292038885178044e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.784985741134732e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004641565901692,291.1701965332031,294.1499938964844,284.6533203125,283.0334167480469,286.9596862792969,284.8294677734375,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255852699279785,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.292038885178044e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.784985741134732e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004641565901692,291.1701965332031,294.1499938964844,284.6533203125,283.0334167480469,286.9596862792969,284.8294677734375,290.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255852699279785,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.283157851314172e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.775633225217462e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004637129604816,291.168701171875,294.1499938964844,284.6166687011719,283.005859375,286.9189453125,284.7967834472656,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.27470064163208,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.283157851314172e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.775633225217462e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004637129604816,291.168701171875,294.1499938964844,284.6166687011719,283.005859375,286.9189453125,284.7967834472656,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.27470064163208,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.27555884118192e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,9.76763985818252e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.214355719042942e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.76763039943762e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004633333883248,291.1673889160156,294.1499938964844,284.5844116210937,282.9817199707031,286.8831481933594,284.7681884765625,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506970352480266e-09,0.0009883894817903,-0.0108598824590444,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.29132604598999,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.274540934711696e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,9.76656810962595e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.213563367258757e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.766558650881052e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.000463282543933,291.1672058105469,294.1499938964844,284.5799865722656,282.9784240722656,286.8782958984375,284.7643127441406,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.2935967445373535,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.266262350138275e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.757840598467736e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.000462869007606,291.1656799316406,294.1499938964844,284.5433349609375,282.951171875,286.8377380371094,284.73199462890625,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312577724456787,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.266262350138275e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.757840598467736e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.000462869007606,291.1656799316406,294.1499938964844,284.5433349609375,282.951171875,286.8377380371094,284.73199462890625,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312577724456787,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.262274397769944e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706848144531,0.0,0.0,9.753650374477728e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.204022404039279e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.753641643328592e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0004626698209904,291.1649169921875,294.1499938964844,284.5249938964844,282.9376525878906,286.8175048828125,284.71588134765625,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341238923899482e-09,0.0009869723580777,-0.0104256616905331,0.0,0.0,0.0,-0.0069649536162614,60.0,-4.322113037109375,-0.0,-6.64160495489341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.258395584765822e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,9.749565651873128e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.201005064416677e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.749556193128228e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004624760476872,291.1641540527344,294.1499938964844,284.50665283203125,282.9241943359375,286.7973022460937,284.6997985839844,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292837196828714e-09,0.0009865583851933,-0.010298847220838,0.0,0.0,0.0,-0.006940959021449,60.0,-4.331682205200195,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.251004667021334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.19525633030571e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.741773101268336e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004621068655978,291.16259765625,294.1499938964844,284.4700012207031,282.8974914550781,286.7569885253906,284.6676940917969,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350939750671387,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.251004667021334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.19525633030571e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.741773101268336e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004621068655978,291.16259765625,294.1499938964844,284.4700012207031,282.8974914550781,286.7569885253906,284.6676940917969,290.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350939750671387,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.244158718502148e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.18993105692789e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.734563354868442e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004617648664861,291.1610412597656,294.1499938964844,284.4333190917969,282.87115478515625,286.7167358398437,284.6356811523437,290.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370392322540283,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.244158718502148e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.18993105692789e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.734563354868442e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004617648664861,291.1610412597656,294.1499938964844,284.4333190917969,282.87115478515625,286.7167358398437,284.6356811523437,290.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370392322540283,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.237918129656464e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.727991709951311e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004614531353581,291.15948486328125,294.1499938964844,284.39666748046875,282.84521484375,286.67657470703125,284.60369873046875,290.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390072345733643,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.237918129656464e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.727991709951311e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004614531353581,291.15948486328125,294.1499938964844,284.39666748046875,282.84521484375,286.67657470703125,284.60369873046875,290.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390072345733643,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.232341835740954e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,9.72212801571004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.722119284560904e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004611746117006,291.15789794921875,294.1499938964844,284.3599853515625,282.8197326660156,286.6365051269531,284.5716857910156,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410012245178223,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.232341835740954e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,9.72212801571004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.722119284560904e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004611746117006,291.15789794921875,294.1499938964844,284.3599853515625,282.8197326660156,286.6365051269531,284.5716857910156,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410012245178223,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.229824354406446e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,9.719477384351194e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.178781379479915e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.719468653202056e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004610488540492,291.1571044921875,294.1499938964844,284.3416748046875,282.80718994140625,286.61651611328125,284.5556640625,290.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936278858418518e-09,0.0009835093514993,-0.0093646310269832,0.0,0.0,0.0,-0.0067641967907547,60.0,-4.4200944900512695,-0.0,-6.595075774384895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.22748731682077e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,9.717015927890316e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.176963845267892e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.71700792433694e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004609321185853,291.15631103515625,294.1499938964844,284.3233337402344,282.7947692871094,286.5965270996094,284.53961181640625,290.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907102197331369e-09,0.0009832597570493,-0.0092881843447685,0.0,0.0,0.0,-0.0067497324198484,60.0,-4.4302496910095215,-0.0,-6.591729828642201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.223407687386498e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.712711471365763e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004607283335644,291.1547241210937,294.1499938964844,284.2866516113281,282.7703857421875,286.556640625,284.5074462890625,290.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450804233551025,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.223407687386498e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.712711471365763e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004607283335644,291.1547241210937,294.1499938964844,284.2866516113281,282.7703857421875,286.556640625,284.5074462890625,290.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450804233551025,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.220158244716004e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.70929759205319e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.000460566021502,291.1531066894531,294.1499938964844,284.25,282.74658203125,286.51678466796875,284.47509765625,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.471720218658447,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.220158244716004e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.70929759205319e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.000460566021502,291.1531066894531,294.1499938964844,284.25,282.74658203125,286.51678466796875,284.47509765625,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.471720218658447,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.217655315296724e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,9.70666078501381e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.169315358623862e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.706652781460434e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004604409623425,291.15155029296875,294.1499938964844,284.2148132324219,282.7247009277344,286.4786071777344,284.4438171386719,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.492125034332275,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.217559272656216e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,9.706560376798734e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.169241143856198e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.706551645649596e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004604361893143,291.1514892578125,294.1499938964844,284.2133483886719,282.72381591796875,286.4770202636719,284.4425048828125,290.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492980003356934,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.21537503018044e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.704251715447754e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004603270790539,291.1498413085937,294.1499938964844,284.1766662597656,282.70233154296875,286.43731689453125,284.40966796875,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514474391937256,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.21537503018044e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.704251715447754e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0004603270790539,291.1498413085937,294.1499938964844,284.1766662597656,282.70233154296875,286.43731689453125,284.40966796875,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514474391937256,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.21443206607364e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,9.703266550786792e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.166808063630015e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.703258547233418e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004602799890562,291.1490173339844,294.1499938964844,284.1583251953125,282.6920471191406,286.41748046875,284.3931579589844,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7439011890683105e-09,0.0009818641701713,-0.0088605750352144,0.0,0.0,0.0,-0.0066688260994851,60.0,-4.525295257568359,-0.0,-6.573029764922468e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.21357932384126e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,9.702368697617204e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.166144496295601e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.702360694063827e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004602373810485,291.148193359375,294.1499938964844,284.1400146484375,282.6820373535156,286.3976745605469,284.3765869140625,290.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.7332208435714165e-09,0.0009817727841436,-0.0088325897231698,0.0,0.0,0.0,-0.0066635315306484,60.0,-4.536158561706543,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165026909206063e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.700847294880076e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004601656110025,291.14654541015625,294.1499938964844,284.10333251953125,282.6628112792969,286.35809326171875,284.34326171875,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.558006763458252,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.165026909206063e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.700847294880076e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0004601656110025,291.14654541015625,294.1499938964844,284.10333251953125,282.6628112792969,286.35809326171875,284.34326171875,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.558006763458252,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.211040014633908e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.699686052044854e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004601105465553,291.1448669433594,294.1499938964844,284.0666809082031,282.6445617675781,286.3185729980469,284.30963134765625,290.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.58001708984375,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.211040014633908e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.699686052044854e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004601105465553,291.1448669433594,294.1499938964844,284.0666809082031,282.6445617675781,286.3185729980469,284.30963134765625,290.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.58001708984375,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.6988478617277e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004600707907229,291.1431884765625,294.1499938964844,284.0299987792969,282.627197265625,286.2790832519531,284.2757568359375,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602174758911133,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.6988478617277e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004600707907229,291.1431884765625,294.1499938964844,284.0299987792969,282.627197265625,286.2790832519531,284.2757568359375,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602174758911133,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.69830434769392e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000460045033833,291.1414794921875,294.1499938964844,283.99334716796875,282.6106262207031,286.2396850585937,284.2416076660156,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624468803405762,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.69830434769392e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000460045033833,291.1414794921875,294.1499938964844,283.99334716796875,282.6106262207031,286.2396850585937,284.2416076660156,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624468803405762,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
