time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.209569543600082e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.152099609375,0.0,0.0,9.698144276626408e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.163024565670639e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.698137000668794e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004600370884872,291.140625,294.1499938964844,283.9750061035156,282.6025695800781,286.219970703125,284.22442626953125,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827561000762894e-09,0.0009813412325456,-0.0087003642693161,0.0,0.0,0.0,-0.0066385134123265,60.0,-4.635665416717529,-0.0,-6.566030208432494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.209468407789244e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,9.69803804764524e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.162945985328406e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.698030771687628e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004600320244207,291.1397705078125,294.1499938964844,283.9566650390625,282.5946960449219,286.2002868652344,284.2071838378906,290.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814451487288125e-09,0.0009813300566747,-0.008696929551661,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.646890163421631,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209436393575744e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.162920519476756e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600304237101,291.1380615234375,294.1499938964844,283.9200134277344,282.5793762207031,286.1609802246094,284.1724853515625,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6694207191467285,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209436393575744e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.162920519476756e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600304237101,291.1380615234375,294.1499938964844,283.9200134277344,282.5793762207031,286.1609802246094,284.1724853515625,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6694207191467285,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.698178473627196e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004600390675477,291.1363220214844,294.1499938964844,283.8833312988281,282.56451416015625,286.1217041015625,284.13751220703125,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692055702209473,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.698178473627196e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004600390675477,291.1363220214844,294.1499938964844,283.8833312988281,282.56451416015625,286.1217041015625,284.13751220703125,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692055702209473,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.163329428294674e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.69855027506128e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004600567335728,291.13458251953125,294.1499938964844,283.8466796875,282.5500183105469,286.0824584960937,284.102294921875,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714781761169434,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.163329428294674e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.69855027506128e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004600567335728,291.13458251953125,294.1499938964844,283.8466796875,282.5500183105469,286.0824584960937,284.102294921875,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714781761169434,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.163725240388885e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.699087240733206e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004600821994245,291.1328430175781,294.1499938964844,283.8099975585937,282.5357971191406,286.04327392578125,284.0668640136719,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737587928771973,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.163725240388885e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.699087240733206e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004600821994245,291.1328430175781,294.1499938964844,283.8099975585937,282.5357971191406,286.04327392578125,284.0668640136719,290.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737587928771973,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.210780262947084e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,9.69941756920889e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.163964619394392e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.699410293251276e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004600975371431,291.1319580078125,294.1499938964844,283.7916564941406,282.5287780761719,286.023681640625,284.0490417480469,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973148986874094e-09,0.0009814656805247,-0.0087385103106498,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.74901819229126,-0.0,-6.567696431147851e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.211116412188858e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,9.6997719083447e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.164225826272741e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.699765359982848e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004601143591571,291.1310729980469,294.1499938964844,283.7733459472656,282.52178955078125,286.0041198730469,284.0311584472656,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760463237762451,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004601520195137,291.1293029785156,294.1499938964844,283.7366638183594,282.50787353515625,285.9649963378906,283.9952392578125,290.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783393383026123,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004601520195137,291.1293029785156,294.1499938964844,283.7366638183594,282.50787353515625,285.9649963378906,283.9952392578125,290.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783393383026123,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.16546710464172e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.701445378595964e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004601941036526,291.12750244140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9259338378906,283.9591064453125,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806370735168457,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.16546710464172e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.701445378595964e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004601941036526,291.12750244140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9259338378906,283.9591064453125,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806370735168457,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,9.702409442979842e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004602395056281,291.1257019042969,294.1499938964844,283.663330078125,282.4798889160156,285.88690185546875,283.9227905273437,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.82938289642334,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,9.702409442979842e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004602395056281,291.1257019042969,294.1499938964844,283.663330078125,282.4798889160156,285.88690185546875,283.9227905273437,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.82938289642334,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.703406976768748e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004602871777024,291.1238708496094,294.1499938964844,283.6266784667969,282.46563720703125,285.847900390625,283.88629150390625,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852418899536133,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.703406976768748e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004602871777024,291.1238708496094,294.1499938964844,283.6266784667969,282.46563720703125,285.847900390625,283.88629150390625,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852418899536133,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.215063619194552e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,9.70392720773816e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.167294097598642e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.703919931780548e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004603115085046,291.1229858398437,294.1499938964844,283.6083374023437,282.4584350585937,285.82843017578125,283.8680114746094,290.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.8639421463012695,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.215554018737748e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,9.704443800728768e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.167676085373387e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.704436524771154e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004603360139299,291.1220703125,294.1499938964844,283.5899963378906,282.4511413574219,285.8089294433594,283.8496398925781,290.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.875466823577881,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004603849956765,291.1202087402344,294.1499938964844,283.5533447265625,282.43621826171875,285.77001953125,283.8128662109375,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898515224456787,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004603849956765,291.1202087402344,294.1499938964844,283.5533447265625,282.43621826171875,285.77001953125,283.8128662109375,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898515224456787,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004604330752044,291.1183776855469,294.1499938964844,283.51666259765625,282.4208374023437,285.73114013671875,283.7759704589844,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921553611755371,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004604330752044,291.1183776855469,294.1499938964844,283.51666259765625,282.4208374023437,285.73114013671875,283.7759704589844,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921553611755371,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004604792047757,291.11651611328125,294.1499938964844,283.4800109863281,282.4049072265625,285.6922607421875,283.73895263671875,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94456958770752,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004604792047757,291.11651611328125,294.1499938964844,283.4800109863281,282.4049072265625,285.6922607421875,283.73895263671875,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.94456958770752,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.21928367461078e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004605223075486,291.1146240234375,294.1499938964844,283.4433288574219,282.3883361816406,285.6534423828125,283.7018737792969,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967551231384277,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.21928367461078e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004605223075486,291.1146240234375,294.1499938964844,283.4433288574219,282.3883361816406,285.6534423828125,283.7018737792969,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967551231384277,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.219685307471082e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.130615234375,0.0,0.0,9.708792640594766e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.170887693064287e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.708786819828674e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004605423891916,291.1137084960937,294.1499938964844,283.42498779296875,282.3797607421875,285.6340637207031,283.6833190917969,290.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311799164381e-09,0.000982406316325,-0.0090267192572355,0.0,0.0,0.0,-0.0067002610303461,60.0,-4.979024887084961,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.22006438486278e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,9.709192090667784e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,7.171182369347662e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.709185542305931e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004605613066814,291.1127624511719,294.1499938964844,283.4066772460937,282.3710021972656,285.6146545410156,283.66473388671875,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389745309948,0.0,0.0,0.0,-0.0067025795578956,60.0,-4.990485191345215,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283264160156,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004605951544363,291.1108703613281,294.1499938964844,283.3699951171875,282.35284423828125,285.575927734375,283.6275634765625,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013361930847168,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283264160156,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004605951544363,291.1108703613281,294.1499938964844,283.3699951171875,282.35284423828125,285.575927734375,283.6275634765625,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013361930847168,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004606226284522,291.10894775390625,294.1499938964844,283.3333435058594,282.333740234375,285.5372009277344,283.5903625488281,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.0361647605896,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004606226284522,291.10894775390625,294.1499938964844,283.3333435058594,282.333740234375,285.5372009277344,283.5903625488281,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.0361647605896,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004606425354722,291.1070251464844,294.1499938964844,283.2966613769531,282.31365966796875,285.4985046386719,283.5531921386719,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058880805969238,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004606425354722,291.1070251464844,294.1499938964844,283.2966613769531,282.31365966796875,285.4985046386719,283.5531921386719,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.058880805969238,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,9.711136226542294e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004606535949278,291.1051025390625,294.1499938964844,283.260009765625,282.29248046875,285.4598693847656,283.5160217285156,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.0814948081970215,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
