time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,9.711136226542294e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004606535949278,291.1051025390625,294.1499938964844,283.260009765625,282.29248046875,285.4598693847656,283.5160217285156,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.0814948081970215,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.221945947501808e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,9.711171878734604e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,7.172644836828113e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.711166057968512e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004606553120538,291.1041259765625,294.1499938964844,283.2416687011719,282.2814636230469,285.4405517578125,283.4974670410156,290.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.8350393971597904e-09,0.0009826434543356,-0.0090993707999587,0.0,0.0,0.0,-0.0067140068858861,60.0,-5.092756271362305,-0.0,-6.583469058796254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.221927030012012e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220397949219,0.0,0.0,9.711152233649044e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.172630284912884e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.711146412882954e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004606543807312,291.1031494140625,294.1499938964844,283.22332763671875,282.2701110839844,285.4212341308594,283.4789123535156,290.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347667263849425e-09,0.0009826411260291,-0.0090986555442214,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.103987693786621,-0.0,-6.58343779491588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004606435250025,291.1011962890625,294.1499938964844,283.1866760253906,282.2464904785156,285.3826599121094,283.44189453125,290.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126349449157715,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004606435250025,291.1011962890625,294.1499938964844,283.1866760253906,282.2464904785156,285.3826599121094,283.44189453125,290.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126349449157715,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.221224900102244e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606192815117,291.0992431640625,294.1499938964844,283.1499938964844,282.22149658203125,285.3441162109375,283.40496826171875,290.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.8258489709619425e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148553371429443,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.221224900102244e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606192815117,291.0992431640625,294.1499938964844,283.1499938964844,282.22149658203125,285.3441162109375,283.40496826171875,290.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.8258489709619425e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148553371429443,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.220599167747424e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004605880239978,291.0972595214844,294.1499938964844,283.11334228515625,282.1949462890625,285.3056030273437,283.3681640625,290.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170618534088135,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.220599167747424e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171875,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004605880239978,291.0972595214844,294.1499938964844,283.11334228515625,282.1949462890625,285.3056030273437,283.3681640625,290.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170618534088135,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004605597641784,291.09527587890625,294.1499938964844,283.07666015625,282.1667175292969,285.2671203613281,283.3314514160156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192643642425537,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004605597641784,291.09527587890625,294.1499938964844,283.07666015625,282.1667175292969,285.2671203613281,283.3314514160156,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192643642425537,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.219795902026816e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,9.708906873129308e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.17097136657685e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.708901052363216e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004605478898156,291.0942687988281,294.1499938964844,283.0583190917969,282.1520080566406,285.2478942871094,283.3131103515625,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807839377145683e-09,0.0009824108565226,-0.0090281032025814,0.0,0.0,0.0,-0.0067005227319896,60.0,-5.203664302825928,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.219597995979711e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,9.70869805314578e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.70869223237969e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004605379945132,291.09326171875,294.1499938964844,283.0400085449219,282.1369323730469,285.22869873046875,283.2947998046875,290.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053320494668705e-09,0.0009823894361034,-0.0090215327218174,0.0,0.0,0.0,-0.0066992798820137,60.0,-5.214697360992432,-0.0,-6.580065559091963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605256253853,291.0912475585937,294.1499938964844,283.0033264160156,282.1056823730469,285.1902770996094,283.2582092285156,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236817836761475,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605256253853,291.0912475585937,294.1499938964844,283.0033264160156,282.1056823730469,285.1902770996094,283.2582092285156,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236817836761475,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.219333151122556e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004605247813742,291.0892333984375,294.1499938964844,282.9666748046875,282.0731506347656,285.1518859863281,283.2216186523437,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259039878845215,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.219333151122556e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105651855469,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004605247813742,291.0892333984375,294.1499938964844,282.9666748046875,282.0731506347656,285.1518859863281,283.2216186523437,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259039878845215,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004605364229064,291.0871887207031,294.1499938964844,282.92999267578125,282.0393981933594,285.113525390625,283.1849975585937,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281381607055664,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004605364229064,291.0871887207031,294.1499938964844,282.92999267578125,282.0393981933594,285.113525390625,283.1849975585937,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281381607055664,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004605602589435,291.08514404296875,294.1499938964844,282.8933410644531,282.0045471191406,285.0752258300781,283.1483459472656,290.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303850173950195,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004605602589435,291.08514404296875,294.1499938964844,282.8933410644531,282.0045471191406,285.0752258300781,283.1483459472656,290.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303850173950195,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.220364881912246e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,9.709504956845194e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.17141228960827e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.709499136079104e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004605763242579,291.0841064453125,294.1499938964844,282.875,281.9867553710937,285.0560607910156,283.1299743652344,290.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814539351054691e-09,0.0009824681328609,-0.0090456567704677,0.0,0.0,0.0,-0.0067038442939519,60.0,-5.315131664276123,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.220730134984478e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.171696779550985e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.709884761832654e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605945723596,291.0830993652344,294.1499938964844,282.8566589355469,281.9687194824219,285.03692626953125,283.1116027832031,290.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058402854125e-09,0.0009825067827478,-0.0090574976056814,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.326438426971436,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004606362490449,291.0810241699219,294.1499938964844,282.82000732421875,281.9320373535156,284.9986572265625,283.0747375488281,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349116325378418,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004606362490449,291.0810241699219,294.1499938964844,282.82000732421875,281.9320373535156,284.9986572265625,283.0747375488281,290.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349116325378418,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.000460680865217,291.0789489746094,294.1499938964844,282.7833251953125,281.8946228027344,284.9603881835937,283.0378112792969,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371848106384277,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.000460680865217,291.0789489746094,294.1499938964844,282.7833251953125,281.8946228027344,284.9603881835937,283.0378112792969,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371848106384277,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.223302186001092e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.712592145660892e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004607230366673,291.07684326171875,294.1499938964844,282.7466735839844,281.8565368652344,284.92218017578125,283.00079345703125,290.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394575595855713,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.223302186001092e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.712592145660892e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004607230366673,291.07684326171875,294.1499938964844,282.7466735839844,281.8565368652344,284.92218017578125,283.00079345703125,290.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394575595855713,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.00046075656428,291.0747375488281,294.1499938964844,282.7099914550781,281.81793212890625,284.88397216796875,282.9637145996094,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828498587012,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.417232513427734,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.00046075656428,291.0747375488281,294.1499938964844,282.7099914550781,281.81793212890625,284.88397216796875,282.9637145996094,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828498587012,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.417232513427734,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,9.71354529610835e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.174396159825847e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.71354020293802e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004607680311892,291.0736694335937,294.1499938964844,282.6916809082031,281.7984619140625,284.8648986816406,282.9451599121094,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619920594840104e-09,0.0009828739566728,-0.009169990196824,0.0,0.0,0.0,-0.0067273685708642,60.0,-5.428508758544922,-0.0,-6.586558498611339e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.224344103131445e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.174506754381582e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.713689360069112e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.00046077510342,291.0726318359375,294.1499938964844,282.67333984375,281.7789306640625,284.8457946777344,282.9266052246094,290.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863721342867166e-09,0.0009828887414187,-0.0091745210811495,0.0,0.0,0.0,-0.0067282258532941,60.0,-5.439741134643555,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.224294626619668e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.71364206634462e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.174467464210466e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713636973174288e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004607726004905,291.07049560546875,294.1499938964844,282.6366577148437,281.7395935058594,284.8076477050781,282.8895568847656,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462035179138184,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.224294626619668e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,9.71364206634462e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.174467464210466e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.713636973174288e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004607726004905,291.07049560546875,294.1499938964844,282.6366577148437,281.7395935058594,284.8076477050781,282.8895568847656,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462035179138184,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.223719098372384e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931091308594,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004607439041137,291.068359375,294.1499938964844,282.6000061035156,281.7000732421875,284.76953125,282.85260009765625,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484043598175049,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.223719098372384e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931091308594,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004607439041137,291.068359375,294.1499938964844,282.6000061035156,281.7000732421875,284.76953125,282.85260009765625,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484043598175049,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004606851725839,291.0661926269531,294.1499938964844,282.5633239746094,281.6604919433594,284.7314453125,282.8157958984375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505702495574951,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004606851725839,291.0661926269531,294.1499938964844,282.5633239746094,281.6604919433594,284.7314453125,282.8157958984375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505702495574951,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
