time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.709881851449607e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000460594514152,291.06402587890625,294.1499938964844,282.52667236328125,281.62091064453125,284.693359375,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526974678039551,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.709881851449607e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000460594514152,291.06402587890625,294.1499938964844,282.52667236328125,281.62091064453125,284.693359375,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526974678039551,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.219579806085676e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,9.70867622527294e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.170799653977156e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.708671132102607e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004605370922945,291.0629577636719,294.1499938964844,282.5083312988281,281.6011657714844,284.6743469238281,282.76104736328125,290.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537456035614014,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.218273044098169e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.169783930294216e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.707295976113528e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004604718415066,291.0618591308594,294.1499938964844,282.489990234375,281.5814514160156,284.65533447265625,282.7429504394531,290.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547837734222412,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.704077820060776e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004603192210197,291.0596923828125,294.1499938964844,282.4533386230469,281.542236328125,284.6173400878906,282.7070007324219,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496086235933035e-09,0.0009819130646064,-0.008875529281795,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.56831169128418,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.704077820060776e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004603192210197,291.0596923828125,294.1499938964844,282.4533386230469,281.542236328125,284.6173400878906,282.7070007324219,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496086235933035e-09,0.0009819130646064,-0.008875529281795,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.56831169128418,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004601402033586,291.0574951171875,294.1499938964844,282.4166564941406,281.5033874511719,284.5793762207031,282.6714172363281,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891060607451e-09,0.0009815306402742,-0.0087583614513278,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588415145874023,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004601402033586,291.0574951171875,294.1499938964844,282.4166564941406,281.5033874511719,284.5793762207031,282.6714172363281,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891060607451e-09,0.0009815306402742,-0.0087583614513278,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588415145874023,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,9.696084453025831e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004599398234859,291.0552673339844,294.1499938964844,282.3800048828125,281.4649658203125,284.5414733886719,282.6361999511719,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548533088875956e-09,0.0009811028139665,-0.0086272535845637,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.608199596405029,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,9.696084453025831e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004599398234859,291.0552673339844,294.1499938964844,282.3800048828125,281.4649658203125,284.5414733886719,282.6361999511719,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548533088875956e-09,0.0009811028139665,-0.0086272535845637,0.0,0.0,0.0,-0.0066246814094483,60.0,-5.608199596405029,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.203298395732418e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004597238148562,291.0530700683594,294.1499938964844,282.34332275390625,281.4271240234375,284.5035705566406,282.6014099121094,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.6277265548706055,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.203298395732418e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004597238148562,291.0530700683594,294.1499938964844,282.34332275390625,281.4271240234375,284.5035705566406,282.6014099121094,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.6277265548706055,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,9.689168655313551e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004596117942128,291.05194091796875,294.1499938964844,282.32501220703125,281.408447265625,284.4846496582031,282.58416748046875,290.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.572939721863122e-09,0.0009804023429751,-0.0084126247093081,0.0,0.0,0.0,-0.0065840734168887,60.0,-5.6374125480651855,-0.0,-6.553467812864255e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.198781481245533e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.15462228981778e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.686769772088157e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0004594982019625,291.05084228515625,294.1499938964844,282.3066711425781,281.38995361328125,284.4657592773437,282.5670166015625,290.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544574189717764e-09,0.0009801597334444,-0.0083383014425635,0.0,0.0,0.0,-0.0065700113773345,60.0,-5.6470627784729,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.19418962439522e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004592688346747,291.048583984375,294.1499938964844,282.2699890136719,281.353515625,284.4279479980469,282.5329895019531,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304223170895e-09,0.0009796699741855,-0.0081882430240511,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.6662917137146,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.19418962439522e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004592688346747,291.048583984375,294.1499938964844,282.2699890136719,281.353515625,284.4279479980469,282.5329895019531,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304223170895e-09,0.0009796699741855,-0.0081882430240511,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.6662917137146,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744323730469,0.0,0.0,9.677129855845124e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0004590407479554,291.0463256835937,294.1499938964844,282.2333374023437,281.3179931640625,284.3901672363281,282.499267578125,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685470104217529,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744323730469,0.0,0.0,9.677129855845124e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0004590407479554,291.0463256835937,294.1499938964844,282.2333374023437,281.3179931640625,284.3901672363281,282.499267578125,290.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685470104217529,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004588186275213,291.0440673828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3524475097656,282.46588134765625,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7046613693237305,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.072509765625,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004588186275213,291.0440673828125,294.1499938964844,282.1966552734375,281.2834167480469,284.3524475097656,282.46588134765625,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7046613693237305,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004586060531437,291.04180908203125,294.1499938964844,282.1600036621094,281.2499389648437,284.31475830078125,282.4327087402344,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723917484283447,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004586060531437,291.04180908203125,294.1499938964844,282.1600036621094,281.2499389648437,284.31475830078125,282.4327087402344,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723917484283447,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.178883919958024e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,9.665819379733875e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,7.139145600376651e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.665815741755068e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004585042479448,291.0406799316406,294.1499938964844,282.14166259765625,281.233642578125,284.2959289550781,282.4162292480469,290.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880203559994,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733584403991699,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,9.663745004218072e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.137613283703104e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.663741366239265e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.000458405847894,291.0395202636719,294.1499938964844,282.1233215332031,281.2176513671875,284.277099609375,282.3998107910156,290.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824811079682e-09,0.0009778273524716,-0.0076236384920775,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743283271789551,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004582202236633,291.0372314453125,294.1499938964844,282.086669921875,281.1866455078125,284.2394714355469,282.3670349121094,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762789726257324,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004582202236633,291.0372314453125,294.1499938964844,282.086669921875,281.1866455078125,284.2394714355469,282.3670349121094,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021758675575,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762789726257324,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.169807162834331e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,9.656260954216124e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.132085738703609e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.656256588641554e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004580508393701,291.0349426269531,294.1499938964844,282.04998779296875,281.1570129394531,284.2018737792969,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183164398734561e-09,0.0009770692558959,-0.0073913261294364,0.0,0.0,0.0,-0.0063908440060913,60.0,-5.782466411590576,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.169807162834331e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,9.656260954216124e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.132085738703609e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.656256588641554e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0004580508393701,291.0349426269531,294.1499938964844,282.04998779296875,281.1570129394531,284.2018737792969,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183164398734561e-09,0.0009770692558959,-0.0073913261294364,0.0,0.0,0.0,-0.0063908440060913,60.0,-5.782466411590576,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0004579335800372,291.0326232910156,294.1499938964844,282.0133361816406,281.1287536621094,284.164306640625,282.3017578125,290.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802513599395752,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0004579335800372,291.0326232910156,294.1499938964844,282.0133361816406,281.1287536621094,284.164306640625,282.3017578125,290.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802513599395752,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606994628906,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0004578996740747,291.0302734375,294.1499938964844,281.9766540527344,281.1016845703125,284.12677001953125,282.2689514160156,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922371327877,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823431491851807,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606994628906,0.0,0.0,9.65307408478111e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0004578996740747,291.0302734375,294.1499938964844,281.9766540527344,281.1016845703125,284.12677001953125,282.2689514160156,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145347760025174e-09,0.0009767457377165,-0.0072922371327877,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823431491851807,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.16704157134518e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,9.653348388383164e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.129934238037094e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.653344750404358e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004579127125907,291.02911376953125,294.1499938964844,281.9583435058594,281.08856201171875,284.1080017089844,282.2523498535156,290.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767763549461,3.148570071331846e-09,0.0009767732117325,-0.0073006800375878,0.0,0.0,0.0,-0.0063736937008798,60.0,-5.834280967712402,-0.0,-6.505037930537584e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167654206976296e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,9.653993765823544e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,7.130410813260823e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653989400248976e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004579433007165,291.0279541015625,294.1499938964844,281.94000244140625,281.07568359375,284.0892639160156,282.23565673828125,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976841431111,3.156177319496578e-09,0.0009768382878974,-0.0073206131346523,0.0,0.0,0.0,-0.0063774646259844,60.0,-5.845357894897461,-0.0,-6.50590479267521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.132202154025435e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0004580583772622,291.0256042480469,294.1499938964844,281.9033203125,281.0506591796875,284.0517272949219,282.20172119140625,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824182156376e-09,0.0009770832257345,-0.0073956754058599,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.868202209472656,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.132202154025435e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0004580583772622,291.0256042480469,294.1499938964844,281.9033203125,281.0506591796875,284.0517272949219,282.20172119140625,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184824182156376e-09,0.0009770832257345,-0.0073956754058599,0.0,0.0,0.0,-0.0063916658982634,60.0,-5.868202209472656,-0.0,-6.509168315460556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.13504123268649e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0004582407418638,291.0232238769531,294.1499938964844,281.8666687011719,281.0265197753906,284.01422119140625,282.16705322265625,290.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891925811767578,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,9.660263458499684e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.13504123268649e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0004582407418638,291.0232238769531,294.1499938964844,281.8666687011719,281.0265197753906,284.01422119140625,282.16705322265625,290.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253620145617e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891925811767578,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.66541629168205e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004584853595588,291.0208740234375,294.1499938964844,281.8299865722656,281.00311279296875,283.9766845703125,282.1314697265625,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916515350341797,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
