time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,9.665419929660855e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.66541629168205e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004584853595588,291.0208740234375,294.1499938964844,281.8299865722656,281.00311279296875,283.9766845703125,282.1314697265625,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912155223385753e-09,0.0009779928950592,-0.007674447260797,0.0,0.0,0.0,-0.006444408558309,60.0,-5.916515350341797,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004587877774611,291.0184631347656,294.1499938964844,281.7933349609375,280.9803771972656,283.93914794921875,282.0948486328125,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665938925508954e-09,0.0009786374866962,-0.0078719556331634,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941906929016113,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.671791485743596e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004587877774611,291.0184631347656,294.1499938964844,281.7933349609375,280.9803771972656,283.93914794921875,282.0948486328125,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665938925508954e-09,0.0009786374866962,-0.0078719556331634,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941906929016113,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.146228745114058e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.675406909082084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0004589592863339,291.01727294921875,294.1499938964844,281.7749938964844,280.96923828125,283.9203796386719,282.0761413574219,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954888343811035,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.149097655201331e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.679290815256536e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004591435135807,291.0160827636719,294.1499938964844,281.75665283203125,280.9582214355469,283.901611328125,282.05712890625,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552705141521756e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.968047142028809,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.199776832247152e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0004595479113049,291.0136413574219,294.1499938964844,281.7200012207031,280.9364929199219,283.86407470703125,282.0182800292969,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994869709014893,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.199776832247152e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0004595479113049,291.0136413574219,294.1499938964844,281.7200012207031,280.9364929199219,283.86407470703125,282.0182800292969,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994869709014893,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.162372639868408e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.000459996110294,291.01123046875,294.1499938964844,281.6833190917969,280.91510009765625,283.82647705078125,281.97833251953125,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823822439686e-09,0.0009812132921069,-0.008661238476634,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022332668304443,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04425048828125,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.162372639868408e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.000459996110294,291.01123046875,294.1499938964844,281.6833190917969,280.91510009765625,283.82647705078125,281.97833251953125,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667823822439686e-09,0.0009812132921069,-0.008661238476634,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022332668304443,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,9.707531717140228e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.70752807916142e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004604829882737,291.0087585449219,294.1499938964844,281.64666748046875,280.8939514160156,283.78887939453125,281.937255859375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207170257214e-09,0.0009822512511163,-0.00897928327322,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.050374031066895,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,9.707531717140228e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.70752807916142e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004604829882737,291.0087585449219,294.1499938964844,281.64666748046875,280.8939514160156,283.78887939453125,281.937255859375,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207170257214e-09,0.0009822512511163,-0.00897928327322,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.050374031066895,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.223833330906928e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,9.713151666801424e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.174104393925518e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.713148028822616e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004607495793607,291.00750732421875,294.1499938964844,281.6275939941406,280.88299560546875,283.76934814453125,281.9154968261719,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855675778652312e-09,0.0009828195907175,-0.0091534415259957,0.0,0.0,0.0,-0.0067242360673844,60.0,-6.065167427062988,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.228903945768252e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,9.71849076449871e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,7.178047962952405e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.718487854115664e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0004610028408933,291.0063171386719,294.1499938964844,281.6099853515625,280.8729248046875,283.75128173828125,281.89520263671875,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188239320253615e-09,0.0009833595249801,-0.0093188975006341,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.07892656326294,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.234320896212012e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389099121094,0.0,0.0,9.724195842863992e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,7.182261470006779e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.724192204885183e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004612734483089,291.00506591796875,294.1499938964844,281.5916748046875,280.8624572753906,283.7324523925781,281.8738098144531,290.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.986292185231832e-09,0.0009839364793151,-0.0094956727698445,0.0,0.0,0.0,-0.0067889881320297,60.0,-6.09337854385376,-0.0,-6.600813406976158e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.239854261977598e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,9.73002242972143e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,7.186565198935568e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.730019519338384e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0004615498764906,291.0038452148437,294.1499938964844,281.5733337402344,280.8519592285156,283.713623046875,281.85223388671875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.0552134983329324e-09,0.0009845258900895,-0.0096762543544173,0.0,0.0,0.0,-0.0068231550976634,60.0,-6.107927322387695,-0.0,-6.608724589796111e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.741981193656102e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.195397483883426e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.00046211713925,291.0013427734375,294.1499938964844,281.5366516113281,280.8309326171875,283.6759338378906,281.8085021972656,290.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966528030457084e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.137270450592041,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.741981193656102e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.195397483883426e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.00046211713925,291.0013427734375,294.1499938964844,281.5366516113281,280.8309326171875,283.6759338378906,281.8085021972656,290.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966528030457084e-09,0.000985735328868,-0.0100468378514051,0.0,0.0,0.0,-0.0068932729773223,60.0,-6.137270450592041,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.262843377655372e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.204445137176663e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004626981972251,290.99884033203125,294.1499938964844,281.5,280.80975341796875,283.63824462890625,281.7641296386719,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341535131402452e-09,0.0009869742207229,-0.0104264384135603,0.0,0.0,0.0,-0.0069650975055992,60.0,-6.166893482208252,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.262843377655372e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,9.75423099589534e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.204445137176663e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004626981972251,290.99884033203125,294.1499938964844,281.5,280.80975341796875,283.63824462890625,281.7641296386719,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.341535131402452e-09,0.0009869742207229,-0.0104264384135603,0.0,0.0,0.0,-0.0069650975055992,60.0,-6.166893482208252,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,9.766616130946204e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.213592471089214e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.766612492967396e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0004632857162505,290.9963073730469,294.1499938964844,281.4633483886719,280.7882995605469,283.6004943847656,281.7193298339844,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023730431223e-09,0.0009882268495857,-0.0108102429658174,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.196697235107422,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,9.766616130946204e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.213592471089214e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.766612492967396e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0004632857162505,290.9963073730469,294.1499938964844,281.4633483886719,280.7882995605469,283.6004943847656,281.7193298339844,290.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023730431223e-09,0.0009882268495857,-0.0108102429658174,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.196697235107422,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.286340355174616e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.222720159916207e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.778970706975088e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0004638719256035,290.9937744140625,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6742553710937,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.6341916970504834e-09,0.0009894768008962,-0.0111932028084993,0.0,0.0,0.0,-0.0071101803332567,60.0,-6.226580619812012,-0.0,-6.675366392983051e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.286340355174616e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,9.778974344953896e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.222720159916207e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.778970706975088e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0004638719256035,290.9937744140625,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6742553710937,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.6341916970504834e-09,0.0009894768008962,-0.0111932028084993,0.0,0.0,0.0,-0.0071101803332567,60.0,-6.226580619812012,-0.0,-6.675366392983051e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.29214875213802e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,9.785090514924376e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.227237801998854e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.78508687694557e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0004641620616894,290.99249267578125,294.1499938964844,281.4083251953125,280.75543212890625,283.5438537597656,281.65167236328125,290.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706535605691897e-09,0.0009900954319164,-0.0113827409222722,0.0,0.0,0.0,-0.0071460441686213,60.0,-6.241518974304199,-0.0,-6.683716691213705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.297896758653224e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.791139746084808e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0004644492000807,290.9912109375,294.1499938964844,281.3900146484375,280.7442321777344,283.5249328613281,281.6290588378906,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778126783122616e-09,0.0009907076600939,-0.0115703074261546,0.0,0.0,0.0,-0.0071815350092947,60.0,-6.256438732147217,-0.0,-6.69198598757248e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.802952263271436e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004650093615055,290.9886474609375,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5839233398437,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917799500958608e-09,0.0009919019648805,-0.0119362408295273,0.0,0.0,0.0,-0.0072507774457335,60.0,-6.286166191101074,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.802952263271436e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004650093615055,290.9886474609375,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5839233398437,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917799500958608e-09,0.0009919019648805,-0.0119362408295273,0.0,0.0,0.0,-0.0072507774457335,60.0,-6.286166191101074,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.319844684796408e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,9.81425546342507e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,7.248779002111405e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004655455704778,290.9860534667969,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.5389709472656,290.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993050285615,5.05149122531634e-09,0.0009930452797561,-0.0122864991426467,0.0,0.0,0.0,-0.0073170540854334,60.0,-6.315670013427734,-0.0,-6.72360584985654e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.319844684796408e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,9.81425546342507e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,7.248779002111405e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0004655455704778,290.9860534667969,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.5389709472656,290.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993050285615,5.05149122531634e-09,0.0009930452797561,-0.0122864991426467,0.0,0.0,0.0,-0.0073170540854334,60.0,-6.315670013427734,-0.0,-6.72360584985654e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.32991097215563e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.824855806073174e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.256607932504267e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.824852168094368e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004660483682528,290.98345947265625,294.1499938964844,281.2799987792969,280.6737365722656,283.4114074707031,281.49432373046875,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122470729,5.1768584974354326e-09,0.0009941172320395,-0.0126149440184235,0.0,0.0,0.0,-0.0073792045004665,60.0,-6.34481143951416,-0.0,-6.73813218554642e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.32991097215563e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,9.824855806073174e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.256607932504267e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.824852168094368e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004660483682528,290.98345947265625,294.1499938964844,281.2799987792969,280.6737365722656,283.4114074707031,281.49432373046875,290.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122470729,5.1768584974354326e-09,0.0009941172320395,-0.0126149440184235,0.0,0.0,0.0,-0.0073792045004665,60.0,-6.34481143951416,-0.0,-6.73813218554642e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.335591312265024e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,9.830837370827794e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.261025893967599e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.830833732848988e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0004663321305997,290.9818725585937,294.1499938964844,281.25799560546875,280.6588134765625,283.388671875,281.4677734375,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247602796742967e-09,0.0009947222424671,-0.01280028373003,0.0,0.0,0.0,-0.0074142753146588,60.0,-6.362076282501221,-0.0,-6.746336111973505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.33920091483742e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177917480469,0.0,0.0,9.834638331085443e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.263833686010912e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.834635420702398e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004665124288294,290.9808349609375,294.1499938964844,281.24334716796875,280.6487121582031,283.37353515625,281.4501342773437,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951120009645,5.2925597238129285e-09,0.0009951066458597,-0.0129180615767836,0.0,0.0,0.0,-0.0074365623295307,60.0,-6.373493194580078,-0.0,-6.75155220619672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.343514102511108e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,9.839179983828215e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,7.26718790247105e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.839177073445172e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0004667278844863,290.9795227050781,294.1499938964844,281.2250061035156,280.6358337402344,283.3545837402344,281.42822265625,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955713758245,5.346276310547182e-09,0.0009955660207197,-0.0130587900057435,0.0,0.0,0.0,-0.0074631921015679,60.0,-6.38763427734375,-0.0,-6.757787929245751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.34753697947599e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,9.843416046351194e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.27031656424515e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.843413135968147e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004669288173317,290.97821044921875,294.1499938964844,281.2066650390625,280.6227111816406,283.33563232421875,281.4064636230469,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959997842088,5.396370017507479e-09,0.000995994429104,-0.0131900254637002,0.0,0.0,0.0,-0.0074880258180201,60.0,-6.401605129241943,-0.0,-6.763604432080683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.35479038162157e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,9.851054346654564e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.275958341779187e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.851051436271518e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004672911600209,290.9755554199219,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967724326997,5.4867048682183395e-09,0.0009967668447643,-0.0134266819804906,0.0,0.0,0.0,-0.0075328089296817,60.0,-6.429067134857178,-0.0,-6.774101279916067e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.35479038162157e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,9.851054346654564e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.275958341779187e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.851051436271518e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004672911600209,290.9755554199219,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.3633728027344,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967724326997,5.4867048682183395e-09,0.0009967668447643,-0.0134266819804906,0.0,0.0,0.0,-0.0075328089296817,60.0,-6.429067134857178,-0.0,-6.774101279916067e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.360785043099896e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01080322265625,0.0,0.0,9.85736696748063e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.857364057097584e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004675906093325,290.9728698730469,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3208923339844,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974108543246,5.561347826699148e-09,0.0009974052663892,-0.0136222299188375,0.0,0.0,0.0,-0.0075698131695389,60.0,-6.455748081207275,-0.0,-6.782780559433378e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.360785043099896e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01080322265625,0.0,0.0,9.85736696748063e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.857364057097584e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004675906093325,290.9728698730469,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.3208923339844,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974108543246,5.561347826699148e-09,0.0009974052663892,-0.0136222299188375,0.0,0.0,0.0,-0.0075698131695389,60.0,-6.455748081207275,-0.0,-6.782780559433378e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
