time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.365411824546754e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.862238948699088e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.28421873645857e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,9.86223603831604e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0004678216937463,290.97021484375,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790832519531,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979034075513,5.618945309038281e-09,0.0009978978196159,-0.0137731190770864,0.0,0.0,0.0,-0.0075983670540153,60.0,-6.481541156768799,-0.0,-6.78948168797433e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.365411824546754e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,9.862238948699088e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.28421873645857e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,9.86223603831604e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0004678216937463,290.97021484375,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790832519531,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979034075513,5.618945309038281e-09,0.0009978978196159,-0.0137731190770864,0.0,0.0,0.0,-0.0075983670540153,60.0,-6.481541156768799,-0.0,-6.78948168797433e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.368508472107352e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,9.865500032901764e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,9.865497122518718e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.000467976409709,290.9674987792969,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657489143828798e-09,0.0009982273913919,-0.0138740940019488,0.0,0.0,0.0,-0.0076174749992787,60.0,-6.506343841552734,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.368508472107352e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,9.865500032901764e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,9.865497122518718e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.000467976409709,290.9674987792969,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2379150390625,290.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657489143828798e-09,0.0009982273913919,-0.0138740940019488,0.0,0.0,0.0,-0.0076174749992787,60.0,-6.506343841552734,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.369449253426863e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049133300781,0.0,0.0,9.866491018328816e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.86648810794577e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004680234123952,290.9661560058594,294.1499938964844,281.0416564941406,280.49176025390625,283.1650695800781,281.2176208496094,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669189562240717e-09,0.0009983275085687,-0.0139047456905245,0.0,0.0,0.0,-0.0076232757419347,60.0,-6.518341064453125,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.287741027539596e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004680479469243,290.9648132324219,294.1499938964844,281.0233459472656,280.4755554199219,283.1461181640625,281.1974792480469,290.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.530037879943848,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004680277779698,290.96209716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552513599395752,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004680277779698,290.96209716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552513599395752,-0.0,-6.795450246954715e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.367091115564108e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004679056000895,290.9593505859375,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705591420352e-09,0.0009980755858123,-0.0138275055214762,0.0,0.0,0.0,-0.00760866003111,60.0,-6.57366943359375,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.367091115564108e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004679056000895,290.9593505859375,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187744140625,290.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639705591420352e-09,0.0009980755858123,-0.0138275055214762,0.0,0.0,0.0,-0.00760866003111,60.0,-6.57366943359375,-0.0,-6.791897533275916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004676236712839,290.9566345214844,294.1499938964844,280.9143981933594,280.3720092773437,283.0326232910156,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569340544298029e-09,0.0009974739514291,-0.01364316791296,0.0,0.0,0.0,-0.0075737773440778,60.0,-6.5925493240356445,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.361447155242786e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004676236712839,290.9566345214844,294.1499938964844,280.9143981933594,280.3720092773437,283.0326232910156,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569340544298029e-09,0.0009974739514291,-0.01364316791296,0.0,0.0,0.0,-0.0075737773440778,60.0,-6.5925493240356445,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.355264046462251e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.994873046875,0.0,0.0,9.851552749751136e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.85154983936809e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0004673148214351,290.9547424316406,294.1499938964844,280.891357421875,280.34942626953125,283.0069885253906,281.0556335449219,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492282628694056e-09,0.0009968151571229,-0.0134412944316864,0.0,0.0,0.0,-0.0075355768203735,60.0,-6.60344934463501,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.351704647997394e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,9.847804176388308e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.847801266005264e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.000467136997031,290.953857421875,294.1499938964844,280.8808288574219,280.339111328125,282.99493408203125,281.0440368652344,290.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447917228451615e-09,0.000996435759589,-0.0133250672370195,0.0,0.0,0.0,-0.0075135831721127,60.0,-6.607951641082764,-0.0,-6.769593596800405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.345263242721558e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,9.841020801104604e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004668152250815,290.9524841308594,294.1499938964844,280.8647766113281,280.3233947753906,282.97613525390625,281.0264892578125,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367641442433069e-09,0.0009957493748515,-0.0131147624924778,0.0,0.0,0.0,-0.007473787292838,60.0,-6.613818645477295,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,9.833462536334991e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.833459625951946e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004664567240979,290.9511108398437,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.00933837890625,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618903636932373,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004656068049371,290.9483337402344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62621021270752,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891967773437,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004656068049371,290.9483337402344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62621021270752,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0004646063316613,290.945556640625,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629757881164551,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0004646063316613,290.945556640625,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629757881164551,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004634807119145,290.9427795410156,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630123615264893,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842834472656,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004634807119145,290.9427795410156,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630123615264893,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004622608830686,290.94000244140625,294.1499938964844,280.7400207519531,280.201171875,282.80938720703125,280.8922119140625,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627920627593994,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004622608830686,290.94000244140625,294.1499938964844,280.7400207519531,280.201171875,282.80938720703125,280.8922119140625,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627920627593994,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.241292718797922e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.731531463330612e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0004616217047441,290.9385986328125,294.1499938964844,280.7281188964844,280.1894836425781,282.7912292480469,280.8802490234375,290.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204530611634,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625792980194092,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.71782792476006e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.000460971641587,290.93719482421875,294.1499938964844,280.716552734375,280.1781616210937,282.77313232421875,280.8687744140625,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623246192932129,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.201691864291206e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0004596435464918,290.93438720703125,294.1499938964844,280.69439697265625,280.15643310546875,282.7372131347656,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616820335388184,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.201691864291206e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97686767578125,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0004596435464918,290.93438720703125,294.1499938964844,280.69439697265625,280.15643310546875,282.7372131347656,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616820335388184,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0004583056143019,290.9316101074219,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609108924865723,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0004583056143019,290.9316101074219,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609108924865723,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004569821467157,290.9288024902344,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600598335266113,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004569821467157,290.9288024902344,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600598335266113,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.000456003122963,290.9266662597656,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593803882598877,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,9.606667299522088e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.606665116734804e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0004556985804811,290.9259948730469,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591640472412109,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.110329847317188e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,9.59362296271138e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.593620779924096e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0004550798330456,290.924560546875,294.1499938964844,280.625732421875,280.08917236328125,282.6143493652344,280.7901611328125,290.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402622145203168e-09,0.000970717112068,-0.0054446947760879,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.5871453285217285,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,7.076407928252593e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0004544753755908,290.92315673828125,294.1499938964844,280.61688232421875,280.0804748535156,282.59716796875,280.783935546875,290.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894821594121595e-09,0.0009694276377558,-0.0050495974719524,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.5826849937438965,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0004533385508693,290.9203491210937,294.1499938964844,280.5997619628906,280.0636901855469,282.5630798339844,280.7728881835937,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574150562286377,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0004533385508693,290.9203491210937,294.1499938964844,280.5997619628906,280.0636901855469,282.5630798339844,280.7728881835937,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574150562286377,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0004523027164395,290.9175109863281,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566440105438232,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
