time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0004523027164395,290.9175109863281,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566440105438232,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0004513598396442,290.9146728515625,294.1499938964844,280.5675048828125,280.0321044921875,282.49609375,280.7562866210937,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559589385986328,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0004513598396442,290.9146728515625,294.1499938964844,280.5675048828125,280.0321044921875,282.49609375,280.7562866210937,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559589385986328,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004505178076215,290.9118347167969,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5537872314453125,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568176269531,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004505178076215,290.9118347167969,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.5537872314453125,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004501347139012,290.910400390625,294.1499938964844,280.5446472167969,280.0096740722656,282.4468078613281,280.74810791015625,290.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551313400268555,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95428466796875,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004497721092775,290.90899658203125,294.1499938964844,280.5372009277344,280.0024108886719,282.4305419921875,280.74609375,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.119158876683457e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551282405853272,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,4.59805887658149e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,4.84198062622454e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,3.576271774363704e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,4.841979534830898e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0002296825550729,290.9070739746094,294.1499938964844,280.52252197265625,279.9880065917969,282.40283203125,280.7427062988281,290.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138948421925,8.371025539410937e-10,0.0007138940272852,-0.0014868614962324,0.0,0.0,0.0,-0.0039869644679129,60.0,-5.641332626342773,-0.0,-1.6365364174930622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,4.59805887658149e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,4.84198062622454e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,3.576271774363704e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,4.841979534830898e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0002296825550729,290.9070739746094,294.1499938964844,280.52252197265625,279.9880065917969,282.40283203125,280.7427062988281,290.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138948421925,8.371025539410937e-10,0.0007138940272852,-0.0014868614962324,0.0,0.0,0.0,-0.0039869644679129,60.0,-5.641332626342773,-0.0,-1.6365364174930622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,4.360024104244076e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,4.591318429447711e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.391133213881403e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,4.591317338054069e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0002177922287955,290.9079895019531,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626215953379,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944683074951172,-0.0,-1.4714797380577238e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,4.360024104244076e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,4.591318429447711e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.391133213881403e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,4.591317338054069e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0002177922287955,290.9079895019531,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626215953379,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944683074951172,-0.0,-1.4714797380577238e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,3.0772243917454034e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,3.240467776777223e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.393399336142465e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,3.240467049181461e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0001537137286504,290.9097900390625,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206525580026,4.0285755287250414e-10,0.0003206521505489,-0.0007384672644548,0.0,0.0,0.0,-0.0018072510138154,60.0,-2.7614128589630127,-0.0,-7.329845619352682e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,3.0772243917454034e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,3.240467776777223e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.393399336142465e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,3.240467049181461e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0001537137286504,290.9097900390625,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206525580026,4.0285755287250414e-10,0.0003206521505489,-0.0007384672644548,0.0,0.0,0.0,-0.0018072510138154,60.0,-2.7614128589630127,-0.0,-7.329845619352682e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.147770464944188e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.26170686801197e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001072855811798,290.9115905761719,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504329044,2.8623398096172536e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008788824081421,-0.0,-3.5706904100152315e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.001660868700128e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,2.107846739818342e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.5568490198347718e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.1078463760204613e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.998710447689518e-05,290.91192626953125,294.1499938964844,280.4791564941406,279.94549560546875,282.3868103027344,280.7569274902344,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132821391569,2.66761973621854e-10,0.0002132818626705,-0.0004880399501416,0.0,0.0,0.0,-0.0012013575760647,60.0,-1.8829103708267207,-0.0,-3.1013975831939433e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618530273437,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.935758185340092e-05,290.9127197265625,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281851291656494,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.2380435691738969e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623413085937,0.0,0.0,1.303720364376204e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.629237865738103e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,1.3037200915277936e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,6.184283847687766e-05,290.913330078125,294.1499938964844,280.4645690917969,279.93121337890625,282.3880615234375,280.7644958496094,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319170551141,1.6499475397058203e-10,0.0001319168804911,-0.0003018571587745,0.0,0.0,0.0,-0.0007430509431287,60.0,-1.2216514348983765,-0.0,-1.1864468296707287e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.034796908556018e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.407985322060995e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.471514668897726e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.407983503071591e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,3.514026684570126e-05,290.9139709472656,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495792669942603e-05,9.375330373151414e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,-0.0004222164279781,60.0,-0.7364963293075562,-0.0,-3.8307126914993717e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.034796908556018e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.407985322060995e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,5.471514668897726e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.407983503071591e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,3.514026684570126e-05,290.9139709472656,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.7682800292969,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495792669942603e-05,9.375330373151414e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,-0.0004222164279781,60.0,-0.7364963293075562,-0.0,-3.8307126914993717e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,3.562562142178649e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,3.751552185349283e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.770884520941763e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,3.751551503228257e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,1.779573540261481e-05,290.9141540527344,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796036617131904e-05,4.747872581201129e-11,3.796031887759455e-05,-8.6862055468373e-05,0.0,0.0,0.0,-0.0002138197742169,60.0,-0.4097044169902801,-0.0,-9.824294155968971e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,3.562562142178649e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,3.751552185349283e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,2.770884520941763e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,3.751551503228257e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,1.779573540261481e-05,290.9141540527344,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796036617131904e-05,4.747872581201129e-11,3.796031887759455e-05,-8.6862055468373e-05,0.0,0.0,0.0,-0.0002138197742169,60.0,-0.4097044169902801,-0.0,-9.824294155968971e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.5456544133485297e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,1.6276496808131924e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,1.202176804326882e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,1.6276492260658415e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.720863322902005e-06,290.91412353515625,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646952296141535e-05,2.0599168204515905e-11,1.6469501133542508e-05,-3.768604074139148e-05,0.0,0.0,0.0,-9.276806667912751e-05,60.0,-0.198128655552864,-0.0,-1.8492736855724168e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,1.5456544133485297e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,1.6276496808131924e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,1.202176804326882e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,1.6276492260658415e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.720863322902005e-06,290.91412353515625,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646952296141535e-05,2.0599168204515905e-11,1.6469501133542508e-05,-3.768604074139148e-05,0.0,0.0,0.0,-9.276806667912751e-05,60.0,-0.198128655552864,-0.0,-1.8492736855724168e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.111365339871554e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.382517542784626e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.975510480813682e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.382516405916249e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.553232889113133e-06,290.9140930175781,294.1499938964844,280.4028015136719,279.8706970214844,282.3890380859375,280.7698059082031,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.446429895528127e-06,6.812047887577721e-12,5.446423074317863e-06,-1.2462626727938186e-05,0.0,0.0,0.0,-3.06781439576298e-05,60.0,-0.082718402147293,-0.0,-2.0223217631759605e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.111365339871554e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.382517542784626e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.975510480813682e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.382516405916249e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.553232889113133e-06,290.9140930175781,294.1499938964844,280.4028015136719,279.8706970214844,282.3890380859375,280.7698059082031,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.446429895528127e-06,6.812047887577721e-12,5.446423074317863e-06,-1.2462626727938186e-05,0.0,0.0,0.0,-3.06781439576298e-05,60.0,-0.082718402147293,-0.0,-2.0223217631759605e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.565799945841718e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.701912933389395e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.995624359096837e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.7019123649552057e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2816702792406431e-06,290.9140930175781,294.1499938964844,280.3944702148437,279.862548828125,282.3890380859375,280.7698059082031,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.733974270086037e-06,3.419508166208063e-12,2.7339708594809053e-06,-6.255947027966613e-06,0.0,0.0,0.0,-1.5399680705741048e-05,60.0,-0.0496587641537189,-0.0,-5.09591338310883e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.0528998473091633e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,1.1087550433330764e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,8.189229561139656e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,1.1087547591159821e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,5.259452677819354e-07,290.9140930175781,294.1499938964844,280.385986328125,279.8542175292969,282.3890380859375,280.7698059082031,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.121816353588656e-06,1.403105604792787e-12,1.1218148756597657e-06,-2.567030378486379e-06,0.0,0.0,0.0,-6.318878149613738e-06,60.0,-0.0275158733129501,-0.0,-8.58125013105185e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,6.873295710363436e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,7.2379164883784605e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,5.3459019433432794e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.23791471202162e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.4333535126052084e-08,290.9140930175781,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.324978668066251e-08,9.159243730214733e-14,7.324969431010686e-08,-1.6760434107254698e-07,0.0,0.0,0.0,-4.125904524698854e-07,60.0,-0.0064593767747282,-0.0,-3.6568442565063596e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,6.873295710363436e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,7.2379164883784605e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,5.3459019433432794e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.23791471202162e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,3.4333535126052084e-08,290.9140930175781,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.324978668066251e-08,9.159243730214733e-14,7.324969431010686e-08,-1.6760434107254698e-07,0.0,0.0,0.0,-4.125904524698854e-07,60.0,-0.0064593767747282,-0.0,-3.6568442565063596e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.5757538607275023e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-1.6593458829206043e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.225587631381586e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-1.659345438831394e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-7.871216567423291e-09,290.9140930175781,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6786922074629732e-08,-2.0985353076574332e-14,-1.6786900758347656e-08,3.841260820536263e-08,0.0,0.0,0.0,9.454379323869945e-08,60.0,-0.0010617468506097,-0.0,-1.921999151892283e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-1.5757538607275023e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-1.6593458829206043e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.225587631381586e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-1.659345438831394e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-7.871216567423291e-09,290.9140930175781,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6786922074629732e-08,-2.0985353076574332e-14,-1.6786900758347656e-08,3.841260820536263e-08,0.0,0.0,0.0,9.454379323869945e-08,60.0,-0.0010617468506097,-0.0,-1.921999151892283e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.812356150476262e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.812356150476262e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.3123474121094,279.78204345703125,282.3890380859375,280.7698059082031,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001381994079565,-0.0,-5.066233845385895e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.31072998046875,279.78045654296875,282.3890380859375,280.7698059082031,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001471455907449,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.30047607421875,279.7704162597656,282.3890380859375,280.7698059082031,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670506608206,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.29010009765625,279.76025390625,282.3890380859375,280.7698059082031,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726206974126,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836132876862998e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682736474322,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
