time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.3934631347656,279.552978515625,282.3890380859375,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.33199170907028e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.4020690917969,279.5626220703125,282.3890380859375,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2486940451926785e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.090273710564361e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.090273710564361e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.942100652740919e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.942100652740919e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.8054952306556515e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.8054952306556515e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.4706115722656,279.65435791015625,282.3890380859375,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6756529248596053e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.4706115722656,279.65435791015625,282.3890380859375,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6756529248596053e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.47918701171875,279.6674499511719,282.3890380859375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.614625716683804e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.48779296875,279.6808776855469,282.3890380859375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,4.3149789297203256e-12,7.794811598120961e-18,-4.314986735975968e-12,3.839161627494647e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5551469232377713e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.5050964355469,279.7086181640625,282.3890380859375,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.4435672710533254e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.5050964355469,279.7086181640625,282.3890380859375,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.4435672710533254e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516905271998334e-12,1.2495864307717029e-17,1.0516779504546325e-12,-3.153323088755933e-12,0.0,0.0,0.0,0.0,60.0,1.340117023573839e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516905271998334e-12,1.2495864307717029e-17,1.0516779504546325e-12,-3.153323088755933e-12,0.0,0.0,0.0,0.0,60.0,1.340117023573839e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217718588847941e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2445228776414297e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217718588847941e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2445228776414297e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.1259038213228753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,1.1550997669473873e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.1259038213228753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,1.1550997669473873e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.5668640136719,279.8140869140625,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1081452839789565e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.5758972167969,279.830078125,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217717761667328e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0686142104532337e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.89506474979862e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.89506474979862e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,9.219893968293036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,9.219893968293036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.577286507716053e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.577286507716053e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.3149789297203256e-12,7.794811598120961e-18,-4.314986735975968e-12,3.839161627494647e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.954490115480439e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.3149789297203256e-12,7.794811598120961e-18,-4.314986735975968e-12,3.839161627494647e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.954490115480439e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.66070556640625,279.9808959960937,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.657323521925719e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.67059326171875,279.99822998046875,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.37473101253272e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,6.850306704109244e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450846882585e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,6.850306704109244e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217717761667328e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.367098421833361e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217717761667328e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.367098421833361e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.906206297368044e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.906206297368044e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.480837330651411e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.480837330651411e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
