time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026700,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.76495361328125,280.1558532714844,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836131222501773e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.277033778838813e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7760925292969,280.1733093261719,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.0793784112102e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.719363460026216e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.719363460026216e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.383941245578171e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.383941245578171e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.074478567872575e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.074478567872575e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.783916042721104e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.783916042721104e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.8837890625,280.3267822265625,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.639318038040074e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.116914379189874e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.388361198205297e-13,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.979826451033786e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.388360114003121e-13,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.5560048869111007e-12,290.9140930175781,294.1499938964844,280.8966369628906,280.3431701660156,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.659472797892192e-12,1.0454543028974992e-17,-1.659483314653265e-12,-4.978189084917095e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.467621922936815e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.241502497530746e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.241502497530746e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.025174635240546e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.025174635240546e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.802926246658899e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.802926246658899e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,2.602310473776015e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,2.602310473776015e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.0584411621094,280.5234069824219,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5027995320670016e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.0890808105469,280.555419921875,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,6.970484953128242e-12,5.135077685725092e-18,-6.97049015729867e-12,8.176142922422525e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.409664716651605e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.235919396298414e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.235919396298414e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.076975391673841e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.076975391673841e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9273674922715145e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9273674922715145e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.125903655886753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,1.7905117033478748e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.125903655886753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,1.7905117033478748e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.4766845703125,280.9500427246094,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.729484466750364e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,281.5303955078125,281.0037841796875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.663219819647566e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.116914379189874e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.388361198205297e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.979826451033786e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.388360114003121e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.5560048869111007e-12,290.9140930175781,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.659472797892192e-12,1.0454543028974992e-17,-1.659483314653265e-12,-4.978189084917095e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.544353267490806e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.116914379189874e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.388361198205297e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.979826451033786e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.388360114003121e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.5560048869111007e-12,290.9140930175781,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.659472797892192e-12,1.0454543028974992e-17,-1.659483314653265e-12,-4.978189084917095e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.544353267490806e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4181999574702786e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4181999574702786e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3234711104814778e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3234711104814778e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
