time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.237395395037311e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.237395395037311e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.0815124511719,281.5452880859375,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,1.1970901425684133e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.1484680175781,281.6098937988281,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.14767630066126e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0497594615799245e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0497594615799245e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,9.707428461069868e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,9.707428461069868e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.117650989765025e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.83613039532116e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.117650989765025e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.414016150481984e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.414016150481984e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,282.7747497558594,282.2002868652344,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.125903655886753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,8.177193677738614e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.8451538085937,282.26483154296875,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.187744919252136e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,7.92898617874016e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.32326768115854e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.5481584113644089e-12,9.217716934486716e-18,-1.5481676270828748e-12,2.865134345053644e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.32326768115854e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516905271998334e-12,1.2495862653355805e-17,1.0516779504546325e-12,-3.153323088755933e-12,0.0,0.0,0.0,0.0,60.0,6.460233237248758e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0516905271998334e-12,1.2495862653355805e-17,1.0516779504546325e-12,-3.153323088755933e-12,0.0,0.0,0.0,0.0,60.0,6.460233237248758e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8185110455557495e-12,1.3918769644082784e-17,3.818497167767943e-12,-4.127350371196936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.870455410672548e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8185110455557495e-12,1.3918769644082784e-17,3.818497167767943e-12,-4.127350371196936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.870455410672548e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,5.6268017800675814e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,5.6268017800675814e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.4581604003906,282.8048400878906,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.544825043557466e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.52215576171875,282.8582458496094,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.125903655886753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,5.319388662883284e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,4.936829967050471e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0,290.9140930175781,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.107347720463725e-12,1.1877450019701972e-17,1.1073357942398276e-12,-1.4718462993529302e-12,0.0,0.0,0.0,0.0,60.0,4.936829967050471e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6795136654509406e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6795136654509406e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.303786127479725e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.303786127479725e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9849872734976095e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9849872734976095e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,5.116914379189874e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,5.388361198205297e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,3.979826451033786e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,5.388360114003121e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,2.5560048869111007e-12,290.9140930175781,294.1499938964844,284.03350830078125,283.2480773925781,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.802816195275227e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,-2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,-2.6941805991026484e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,-1.989913225516893e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,-2.694180057001561e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,-1.2780024434555504e-12,290.9140930175781,294.1499938964844,284.0813293457031,283.279296875,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1630049137276166e-12,1.125903655886753e-17,1.1629936380250228e-12,2.0963028676216494e-13,0.0,0.0,0.0,0.0,60.0,3.634308143318776e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3883775785170656e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.989913225516893e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,2.694180057001561e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,1.2780024434555504e-12,290.9140930175781,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6038156046283005e-12,9.836129568140549e-18,-1.60382547086807e-12,1.1836577724910757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3883775785170656e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.050000000745058,3.8888552100768685e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.050000000745058,4.0951544238998494e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.050000000745058,3.0246680160495025e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.050000000745058,4.095153730010459e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.050000000745058,1.9425636099690277e-10,290.9140930175781,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.0148406821316485e-10,5.16711908923515e-16,4.0148356861280377e-10,-9.283142587968032e-10,0.0,0.0,0.0,-2.270098775625229e-09,60.0,-8.718696449250274e-07,-0.0,-1.1706307688670896e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.050000000745058,3.8888552100768685e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.050000000745058,4.0951544238998494e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.050000000745058,3.0246680160495025e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.050000000745058,4.095153730010459e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.050000000745058,1.9425636099690277e-10,290.9140930175781,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.0148406821316485e-10,5.16711908923515e-16,4.0148356861280377e-10,-9.283142587968032e-10,0.0,0.0,0.0,-2.270098775625229e-09,60.0,-8.718696449250274e-07,-0.0,-1.1706307688670896e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.6341404914855957,0.050000000745058,0.0408408679068088,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61016845703125,0.6341404914855957,0.050000000745058,0.0430074073374271,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61041259765625,0.6341404914855957,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.610107421875,0.6341404914855957,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.6341404914855957,0.050000000745058,0.2040085941553115,290.5503234863281,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.4409484863281,1.0,0.1097140535712242,0.0114838546141982,0.0114838546141982,1.0,1.0,-0.4354489743709564,8.59542012676684e-07,0.4354481101036072,-0.1328204423189163,0.0,0.0,0.0,10.175895690917969,60.0,381.8612060546875,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
