time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.631342351436615,0.050000000745058,0.045236088335514,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171875,0.631342351436615,0.050000000745058,0.0476357825100421,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.631342351436615,0.050000000745058,0.0351836271584034,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.631342351436615,0.050000000745058,0.0476357825100421,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.631342351436615,0.050000000745058,0.2259636372327804,290.6367492675781,291.1499938964844,284.324462890625,283.40850830078125,293.6736145019531,297.4979553222656,290.84576416015625,1.0,0.1210938394069671,0.0229677092283964,0.0229677092283964,1.0,1.0,-0.4819979965686798,3.565656470527756e-06,0.4819944202899933,-0.1438879370689392,0.0,0.0,0.0,12.500310897827148,60.0,814.393798828125,-0.0,16.681310653686523,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3549194335937,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879150390625,1.0,0.1406053006649017,0.0459354184567928,0.0459354184567928,1.0,1.0,-0.4867365956306457,3.763537461054512e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.711669921875,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3549194335937,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879150390625,1.0,0.1406053006649017,0.0459354184567928,0.0459354184567928,1.0,1.0,-0.4867365956306457,3.763537461054512e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.711669921875,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.57867431640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024169921875,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7167663574219,1.0,0.1490138173103332,0.0574192740023136,0.0574192740023136,1.0,1.0,-0.4881990849971771,0.0001062703813659,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.7822265625,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.80047607421875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8216857910156,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.92596435546875,1.0,0.1565811783075332,0.2459354251623153,0.2459354251623153,0.9955121278762816,1.0,-0.489600121974945,0.0325612872838974,0.4570388495922088,-0.1133354753255844,0.0,0.0,0.0,27.199312210083008,60.0,657.6723022460938,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1883239746094,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0359251834452152,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0486397929489612,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9727478027344,297.5853271484375,292.28515625,1.0,0.1694024950265884,0.6229677200317383,0.6229677200317383,0.9865363836288452,1.0,-0.4921590089797973,0.1863709241151809,0.3057880699634552,0.0391606912016868,0.0,0.0,0.0,33.640411376953125,60.0,439.2447204589844,-0.0,34.946754455566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1883239746094,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0359251834452152,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.0486397929489612,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2057800292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9727478027344,297.5853271484375,292.28515625,1.0,0.1694024950265884,0.6229677200317383,0.6229677200317383,0.9865363836288452,1.0,-0.4921590089797973,0.1863709241151809,0.3057880699634552,0.0391606912016868,0.0,0.0,0.0,33.640411376953125,60.0,439.2447204589844,-0.0,34.946754455566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0463935062289238,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.26885986328125,0.4954341650009155,0.050000000745058,0.0488545969128608,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.2317451685667038,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795580387115478,1.0,1.0,0.9775606393814088,1.0,-0.4943324625492096,0.2161073237657547,0.2782251536846161,0.0682116150856018,0.0,0.0,0.0,39.09861373901367,60.0,-41.585567474365234,-0.0,39.74154281616211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0463935062289238,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.26885986328125,0.4954341650009155,0.050000000745058,0.0488545969128608,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.4954341650009155,0.050000000745058,0.2317451685667038,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795580387115478,1.0,1.0,0.9775606393814088,1.0,-0.4943324625492096,0.2161073237657547,0.2782251536846161,0.0682116150856018,0.0,0.0,0.0,39.09861373901367,60.0,-41.585567474365234,-0.0,39.74154281616211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.177001953125,1.0,0.1875164061784744,1.0,1.0,0.9317526817321776,1.0,-0.4961300492286682,0.2178921997547149,0.2782378494739532,0.0694970488548278,0.0,0.0,0.0,43.60914611816406,48.0,-90.88710021972656,-0.0,43.74239349365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.4857636392116546,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.177001953125,1.0,0.1875164061784744,1.0,1.0,0.9317526817321776,1.0,-0.4961300492286682,0.2178921997547149,0.2782378494739532,0.0694970488548278,0.0,0.0,0.0,43.60914611816406,48.0,-90.88710021972656,-0.0,43.74239349365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459655761719,1.0,0.1889606416225433,1.0,1.0,0.8859447240829468,1.0,-0.4965791404247284,0.219372272491455,0.2772068679332733,0.0707782804965972,0.0,0.0,0.0,44.73476791381836,36.0,-85.34598541259766,-0.0,44.745418548583984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511474609375,292.1459655761719,1.0,0.1889606416225433,1.0,1.0,0.8859447240829468,1.0,-0.4965791404247284,0.219372272491455,0.2772068679332733,0.0707782804965972,0.0,0.0,0.0,44.73476791381836,36.0,-85.34598541259766,-0.0,44.745418548583984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846938848495483,0.050000000745058,0.0465818606317043,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.138671875,0.4846938848495483,0.050000000745058,0.0490529425442218,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846938848495483,0.050000000745058,0.0362303368747234,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846938848495483,0.050000000745058,0.0490529425442218,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846938848495483,0.050000000745058,0.2326860278844833,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1279602050781,1.0,0.1877664476633072,1.0,1.0,0.8630407452583313,1.0,-0.4963399469852447,0.22011099755764,0.2762289345264435,0.0715155825018882,0.0,0.0,0.0,44.1338119506836,36.0,-81.54840087890625,-0.0,44.20997619628906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871947765350342,0.050000000745058,0.0465361103415489,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1199951171875,0.4871947765350342,0.050000000745058,0.0490047670900821,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871947765350342,0.050000000745058,0.0361947529017925,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871947765350342,0.050000000745058,0.0490047670900821,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871947765350342,0.050000000745058,0.2324575185775756,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.54425048828125,292.1081848144531,1.0,0.1854878216981887,1.0,1.0,0.826528012752533,1.0,-0.4958525598049164,0.221548855304718,0.2743037045001983,0.0729988738894462,0.0,0.0,0.0,42.910037994384766,25.0,-79.92304229736328,-0.0,43.121131896972656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.4953233003616333,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.2317542284727096,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.05694580078125,1.0,0.1785254925489425,1.0,1.0,0.7535024881362915,1.0,-0.4943524599075317,0.226231575012207,0.2681208848953247,0.0778585150837898,0.0,0.0,0.0,39.14419555664063,25.0,-90.3379364013672,-0.0,39.78348159790039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.4953233003616333,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953233003616333,0.050000000745058,0.2317542284727096,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.05694580078125,1.0,0.1785254925489425,1.0,1.0,0.7535024881362915,1.0,-0.4943524599075317,0.226231575012207,0.2681208848953247,0.0778585150837898,0.0,0.0,0.0,39.14419555664063,25.0,-90.3379364013672,-0.0,39.78348159790039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000872015953064,0.050000000745058,0.0463203899562358,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0346069335937,0.5000872015953064,0.050000000745058,0.0487775988876819,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000872015953064,0.050000000745058,0.0360269695520401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000872015953064,0.050000000745058,0.0487775988876819,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000872015953064,0.050000000745058,0.2313799262046814,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6677551269531,297.5362854003906,292.0128479003906,1.0,0.1750059723854065,1.0,1.0,0.7076454758644104,1.0,-0.4935538470745086,0.2313378751277923,0.2622159719467163,0.0830087214708328,0.0,0.0,0.0,37.13995361328125,25.0,-107.96580505371094,-0.0,38.01552581787109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026341080665588,0.050000000745058,0.0462828390300273,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059509277344,0.5026341080665588,0.050000000745058,0.048738058656454,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026341080665588,0.050000000745058,0.0359977632761001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026341080665588,0.050000000745058,0.048738058656454,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026341080665588,0.050000000745058,0.2311923652887344,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.5751647949219,297.53485107421875,291.9801330566406,1.0,0.1731407344341278,1.0,1.0,0.68047696352005,1.0,-0.4931537210941314,0.2355350404977798,0.2576186656951904,0.0872026681900024,0.0,0.0,0.0,36.13561248779297,25.0,-124.28327178955078,-0.0,37.13193130493164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.0461976639926433,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8861083984375,0.5088974237442017,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.048648364841938,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.2307668924331665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.8264465332031,1.0,0.1688416451215744,1.0,1.0,0.5586943030357361,1.0,-0.4922460615634918,0.2707220017910003,0.2215240746736526,0.1222108900547027,0.0,0.0,0.0,33.860313415527344,25.0,-271.2789001464844,-0.0,35.1392936706543,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.0461976639926433,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8861083984375,0.5088974237442017,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.048648364841938,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088974237442017,0.050000000745058,0.2307668924331665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.80828857421875,297.5313720703125,291.8264465332031,1.0,0.1688416451215744,1.0,1.0,0.5586943030357361,1.0,-0.4922460615634918,0.2707220017910003,0.2215240746736526,0.1222108900547027,0.0,0.0,0.0,33.860313415527344,25.0,-271.2789001464844,-0.0,35.1392936706543,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5779113769531,0.5143742561340332,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0358795188367366,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0485779605805873,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.2304329425096511,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.52734375,291.4356689453125,1.0,0.1654061526060104,1.0,1.0,0.4369115829467773,1.0,-0.4915336370468139,0.3375154733657837,0.1540181785821914,0.1886102557182312,0.0,0.0,0.0,32.07899475097656,25.0,-622.5169067382812,-0.0,33.59066390991211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5779113769531,0.5143742561340332,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0358795188367366,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.0485779605805873,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5779113769531,0.5143742561340332,0.050000000745058,0.2304329425096511,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.52734375,291.4356689453125,1.0,0.1654061526060104,1.0,1.0,0.4369115829467773,1.0,-0.4915336370468139,0.3375154733657837,0.1540181785821914,0.1886102557182312,0.0,0.0,0.0,32.07899475097656,25.0,-622.5169067382812,-0.0,33.59066390991211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168325304985046,0.050000000745058,0.0461028553545475,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3110046386719,0.5168325304985046,0.050000000745058,0.0485485270619392,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168325304985046,0.050000000745058,0.0358577743172645,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168325304985046,0.050000000745058,0.0485485270619392,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.5168325304985046,0.050000000745058,0.2302933037281036,291.2828063964844,287.6499938964844,285.1629638671875,283.615478515625,288.2718505859375,297.52447509765625,291.1198425292969,1.0,0.1639540195465088,1.0,1.0,0.3760202527046203,1.0,-0.4912357926368713,0.3763975799083709,0.1148381978273391,0.2272485643625259,0.0,0.0,0.0,31.33560371398925,25.0,-840.74609375,-0.0,32.94770050048828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191141963005066,0.050000000745058,0.0460779480636119,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96533203125,0.5191141963005066,0.050000000745058,0.0485222972929477,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191141963005066,0.050000000745058,0.0358384028077125,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191141963005066,0.050000000745058,0.0485222972929477,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191141963005066,0.050000000745058,0.2301688939332962,290.9295959472656,287.1499938964844,285.19903564453125,283.6190795898437,287.2860107421875,297.5205993652344,290.7298278808594,1.0,0.1626523584127426,1.0,1.0,0.3056559860706329,1.0,-0.4909704029560089,0.4163039028644562,0.0746665149927139,0.2668948769569397,0.0,0.0,0.0,30.67395782470703,25.0,-1053.9383544921875,-0.0,32.37720489501953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.523137092590332,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.2299607247114181,290.0463562011719,286.6499938964844,285.271240234375,283.6255187988281,285.9804077148437,297.50909423828125,289.81207275390625,1.0,0.1604368239641189,1.0,1.0,0.1649274826049804,1.0,-0.4905268847942352,0.4656746387481689,0.024852268397808,0.3158744871616363,0.0,0.0,0.0,29.56435203552246,25.0,-1297.383056640625,-0.0,31.419198989868164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.523137092590332,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.523137092590332,0.050000000745058,0.2299607247114181,290.0463562011719,286.6499938964844,285.271240234375,283.6255187988281,285.9804077148437,297.50909423828125,289.81207275390625,1.0,0.1604368239641189,1.0,1.0,0.1649274826049804,1.0,-0.4905268847942352,0.4656746387481689,0.024852268397808,0.3158744871616363,0.0,0.0,0.0,29.56435203552246,25.0,-1297.383056640625,-0.0,31.419198989868164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253427624702454,0.1331984251737594,0.0460145436227321,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122375488281,0.5253427624702454,0.050000000745058,0.0484555289149284,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5255360007286072,0.1234313249588012,0.0358219966292381,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253427624702454,0.050000000745058,0.0484555289149284,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253427624702454,0.050000000745058,0.2298521697521209,289.46746826171875,286.6499938964844,285.31658935546875,283.62908935546875,285.3912658691406,297.4992370605469,289.23797607421875,1.0,0.1592705994844436,1.0,1.0,0.0765557661652565,1.0,-0.4903319180011749,0.489408940076828,0.0009229819406755,0.3393770456314087,0.0,0.0,0.0,28.985567092895508,25.0,-1326.3636474609375,-0.0,30.923439025878903,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.7380293011665344,0.1325630694627761,0.1046525985002517,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14306640625,0.5519120097160339,0.050000000745058,0.0482286475598812,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0607604980469,0.7232844233512878,0.1229232922196388,0.0762512758374214,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5519120097160339,0.050000000745058,0.0482286475598812,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5519120097160339,0.050000000745058,0.2287759482860565,289.0716552734375,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8193054199219,1.0,0.1601765602827072,1.0,1.0,0.0241989716887474,1.0,-0.6073454022407532,0.6073328852653503,1.2489003893279005e-05,0.4310634136199951,0.0,0.0,0.0,24.175756454467773,45.0,-1424.41943359375,-0.0,37.78364562988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.7457808256149292,0.1238494366407394,0.1142779365181922,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.5399636030197144,0.050000000745058,0.0483207032084465,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.7307592034339905,0.1162327527999877,0.0832588076591491,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.5399636030197144,0.050000000745058,0.0483207032084465,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.5399636030197144,0.050000000745058,0.229212611913681,288.0901184082031,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.93096923828125,1.0,0.1678622364997863,1.0,1.0,0.0156123032793402,1.0,-0.6280971169471741,0.628093957901001,3.1927902455208823e-06,0.4480650722980499,0.0,0.0,0.0,26.695669174194336,45.0,-1243.894775390625,-0.0,42.68156051635742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798889160156,0.7403390407562256,0.1229609474539756,0.1134137064218521,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.063720703125,0.5366095304489136,0.050000000745058,0.0483491607010364,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.7257742285728455,0.1154834702610969,0.0827208757400512,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366095304489136,0.050000000745058,0.0483491607010364,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.063720703125,0.5366095304489136,0.050000000745058,0.2293476015329361,287.9989013671875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.84869384765625,1.0,0.1691692620515823,1.0,1.0,0.0145193831995129,1.0,-0.6266447901725769,0.6266419887542725,2.807288183248602e-06,0.4468719959259033,0.0,0.0,0.0,27.40309333801269,33.0,-1201.258056640625,-0.0,43.27179718017578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244858145713806,0.1190593168139457,0.1093883663415908,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.5295335054397583,0.050000000745058,0.0484136305749416,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7105466723442078,0.112127885222435,0.080097496509552,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295335054397583,0.050000000745058,0.0484136305749416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295335054397583,0.050000000745058,0.2296534329652786,287.5770263671875,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.45684814453125,1.0,0.170863851904869,1.0,1.0,0.0085849920287728,1.0,-0.6191868782043457,0.6191855072975159,1.3769076758762822e-06,0.4407645165920257,0.0,0.0,0.0,28.968734741210938,33.0,-983.5646362304688,-0.0,44.07787704467773,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415222167969,0.7194056510925293,0.1173673048615455,0.1075308248400688,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3949279785156,0.5284359455108643,0.050000000745058,0.0484242402017116,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.7052738070487976,0.1105816438794136,0.078826829791069,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.5284359455108643,0.050000000745058,0.0484242402017116,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.5284359455108643,0.050000000745058,0.2297037541866302,287.3533630371094,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2459411621094,1.0,0.1708419322967529,1.0,1.0,0.0048397942446172,1.0,-0.6155180335044861,0.6155171990394592,8.691677066963166e-07,0.4377593100070953,0.0,0.0,0.0,29.204620361328125,25.0,-863.509765625,-0.0,43.90479278564453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.769194483757019,0.1159997433423996,0.1055094078183174,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280517578125,0.5788596868515015,0.050000000745058,0.0480578280985355,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793762207031,0.7542392015457153,0.1091938465833664,0.0773240327835083,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.5788596868515015,0.050000000745058,0.0480578280985355,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.6834211349487305,0.109852522611618,0.3683428168296814,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.97222900390625,1.0,0.1725807636976242,1.0,1.0,0.0,1.0,-0.776587724685669,0.7765870690345764,6.549058753080317e-07,0.5653682351112366,0.0,0.0,0.0,21.397048950195312,25.0,-788.8138427734375,-0.0,55.01675033569336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
