time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.8499953746795654,0.1148857921361923,0.104200467467308,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.773193359375,0.6448224186897278,0.050000000745058,0.0477616377174854,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8336555361747742,0.1078583225607872,0.076222188770771,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.6448224186897278,0.050000000745058,0.0477616377174854,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.8287946581840515,0.1058896407485008,0.4804125428199768,286.6991271972656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.61578369140625,1.0,0.1755658239126205,1.0,1.0,0.0,1.0,-0.9076917171478271,0.9076908826828004,7.938068051771552e-07,0.6745646595954895,0.0,0.0,0.0,15.345430374145508,25.0,-762.6128540039062,-0.0,66.36384582519531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909698486328125,0.1130065694451332,0.1024561077356338,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.6035181879997253,0.050000000745058,0.0479313358664512,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722589373588562,0.1049502491950988,0.0742850080132484,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035181879997253,0.050000000745058,0.0479313358664512,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585569024085999,0.0983943566679954,0.452106773853302,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723999023437,1.0,0.178402692079544,1.0,1.0,0.0,1.0,-0.869719386100769,0.869718611240387,7.442094442922098e-07,0.6434792280197144,0.0,0.0,0.0,19.217905044555664,25.0,-473.5472106933594,-0.0,65.97162628173828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909698486328125,0.1130065694451332,0.1024561077356338,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.6035181879997253,0.050000000745058,0.0479313358664512,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722589373588562,0.1049502491950988,0.0742850080132484,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035181879997253,0.050000000745058,0.0479313358664512,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585569024085999,0.0983943566679954,0.452106773853302,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723999023437,1.0,0.178402692079544,1.0,1.0,0.0,1.0,-0.869719386100769,0.869718611240387,7.442094442922098e-07,0.6434792280197144,0.0,0.0,0.0,19.217905044555664,25.0,-473.5472106933594,-0.0,65.97162628173828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.7707447409629822,0.1125834137201309,0.1019641086459159,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962280273437,0.5878645777702332,0.050000000745058,0.0480084866285324,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7511619925498962,0.1036805734038353,0.0733442902565002,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878645777702332,0.050000000745058,0.0480084866285324,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.7335746884346008,0.0952922254800796,0.4368208348751068,286.1753234863281,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284240722656,286.147705078125,1.0,0.1793878227472305,1.0,1.0,0.0,1.0,-0.8498362898826599,0.8498355746269226,7.189193524936854e-07,0.6270477175712585,0.0,0.0,0.0,20.95077896118164,25.0,-345.7483215332031,-0.0,65.3132095336914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7617971301078796,0.1124911159276962,0.1018331795930862,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211242675781,0.5803086161613464,0.050000000745058,0.0480490289628505,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7415182590484619,0.1029965132474899,0.072830431163311,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.5803086161613464,0.050000000745058,0.0480490289628505,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215936779975891,0.0935772582888603,0.4283802509307861,286.1043701171875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0819091796875,1.0,0.1798783093690872,1.0,1.0,0.0,1.0,-0.8390281796455383,0.839027464389801,7.053758963593282e-07,0.6180897951126099,0.0,0.0,0.0,21.85881423950196,25.0,-275.7739562988281,-0.0,64.90604400634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.749763011932373,0.1127001419663429,0.1019431427121162,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.5690237879753113,0.050000000745058,0.0481144525110721,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274237275123596,0.1018324643373489,0.0719637647271156,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690237879753113,0.050000000745058,0.0481144525110721,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013523578643799,0.0906064063310623,0.4138036072254181,285.9926452636719,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.97967529296875,1.0,0.1805911809206009,1.0,1.0,0.0,1.0,-0.8207796216011047,0.8207789063453674,6.828191772001446e-07,0.6029046773910522,0.0,0.0,0.0,23.317026138305664,25.0,-156.03671264648438,-0.0,64.1140365600586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7491826415061951,0.1127356365323066,0.1019699349999427,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.5684178471565247,0.050000000745058,0.0481181517243385,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7266601324081421,0.1017630770802497,0.0719121471047401,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684178471565247,0.050000000745058,0.0481181517243385,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.7001583576202393,0.0904266238212585,0.4129240214824676,285.9866638183594,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9743347167969,1.0,0.1806266605854034,1.0,1.0,0.0,1.0,-0.8197032809257507,0.8197025656700134,6.815002393523173e-07,0.6020057201385498,0.0,0.0,0.0,23.399045944213867,25.0,-148.8759002685547,-0.0,64.06184387207031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438540458679199,0.113492727279663,0.1025798171758651,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.5620010495185852,0.050000000745058,0.048158623278141,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183539271354675,0.1009691804647445,0.0713176727294921,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620010495185852,0.050000000745058,0.048158623278141,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868722438812256,0.0883054584264755,0.4025746881961822,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.18095363676548,1.0,1.0,0.0,1.0,-0.8073962330818176,0.8073955774307251,6.665049454568361e-07,0.5916918516159058,0.0,0.0,0.0,24.29122734069824,25.0,-65.64469146728516,-0.0,63.4042854309082,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438540458679199,0.113492727279663,0.1025798171758651,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.5620010495185852,0.050000000745058,0.048158623278141,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183539271354675,0.1009691804647445,0.0713176727294921,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620010495185852,0.050000000745058,0.048158623278141,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868722438812256,0.0883054584264755,0.4025746881961822,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.18095363676548,1.0,1.0,0.0,1.0,-0.8073962330818176,0.8073955774307251,6.665049454568361e-07,0.5916918516159058,0.0,0.0,0.0,24.29122734069824,25.0,-65.64469146728516,-0.0,63.4042854309082,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427842617034912,0.1140273436903953,0.1030272096395492,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.559994637966156,0.050000000745058,0.0481718033552169,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.715617835521698,0.1006941273808479,0.0711083337664604,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.559994637966156,0.050000000745058,0.0481718033552169,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6823316812515259,0.0875057429075241,0.3986901938915252,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810196787118911,1.0,1.0,0.0,1.0,-0.8030509948730469,0.8030503392219543,6.612486913581961e-07,0.5880361795425415,0.0,0.0,0.0,24.578248977661133,25.0,-35.24478912353516,-0.0,63.13498306274414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424497604370117,0.1146504208445549,0.1035559624433517,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.5585244297981262,0.050000000745058,0.048181626945734,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135478258132935,0.100484199821949,0.0709459483623504,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585244297981262,0.050000000745058,0.048181626945734,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787623167037964,0.0868330746889114,0.395431786775589,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810435950756073,1.0,1.0,0.0,1.0,-0.7996031641960144,0.7996025085449219,6.57094687994686e-07,0.5851348638534546,0.0,0.0,0.0,24.79014778137207,25.0,-10.38719654083252,-0.0,62.900428771972656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.743390679359436,0.1161219030618667,0.1048220172524452,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.5567064881324768,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109014391899109,0.1002225577831268,0.0707358047366142,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567064881324768,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737043857574463,0.0857737064361572,0.3903178572654724,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810116320848465,1.0,1.0,0.0,1.0,-0.7947617769241333,0.7947611212730408,6.512972277050721e-07,0.5810788869857788,0.0,0.0,0.0,25.051660537719727,25.0,26.746612548828125,-0.0,62.52364349365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.743390679359436,0.1161219030618667,0.1048220172524452,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.5567064881324768,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109014391899109,0.1002225577831268,0.0707358047366142,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567064881324768,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737043857574463,0.0857737064361572,0.3903178572654724,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810116320848465,1.0,1.0,0.0,1.0,-0.7947617769241333,0.7947611212730408,6.512972277050721e-07,0.5810788869857788,0.0,0.0,0.0,25.051660537719727,25.0,26.746612548828125,-0.0,62.52364349365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7458458542823792,0.1178415492177009,0.1063187196850776,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.5558730959892273,0.050000000745058,0.0481997318565845,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.709683358669281,0.1001252084970474,0.0706452652812004,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558730959892273,0.050000000745058,0.0481997318565845,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.670524537563324,0.0849890559911727,0.3865439295768738,285.9572448730469,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809257119894027,1.0,1.0,0.0,1.0,-0.7919334769248962,0.7919328212738037,6.479515377577627e-07,0.5787582397460938,0.0,0.0,0.0,25.16785430908203,25.0,51.82223129272461,-0.0,62.25520324707031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7458458542823792,0.1178415492177009,0.1063187196850776,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.5558730959892273,0.050000000745058,0.0481997318565845,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.709683358669281,0.1001252084970474,0.0706452652812004,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558730959892273,0.050000000745058,0.0481997318565845,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.670524537563324,0.0849890559911727,0.3865439295768738,285.9572448730469,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809257119894027,1.0,1.0,0.0,1.0,-0.7919334769248962,0.7919328212738037,6.479515377577627e-07,0.5787582397460938,0.0,0.0,0.0,25.16785430908203,25.0,51.82223129272461,-0.0,62.25520324707031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493259906768799,0.1197607964277267,0.1080009713768959,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.5556349754333496,0.050000000745058,0.048201385885477,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7094168066978455,0.1001497581601142,0.0706437304615974,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556349754333496,0.050000000745058,0.048201385885477,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685319542884827,0.0843930840492248,0.3836830258369446,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0110778808594,1.0,0.1808276325464248,1.0,1.0,0.0,1.0,-0.7905207276344299,0.7905200719833374,6.463288855229621e-07,0.5776785016059875,0.0,0.0,0.0,25.19611930847168,25.0,68.83997344970703,-0.0,62.08147811889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493259906768799,0.1197607964277267,0.1080009713768959,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.5556349754333496,0.050000000745058,0.048201385885477,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7094168066978455,0.1001497581601142,0.0706437304615974,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556349754333496,0.050000000745058,0.048201385885477,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685319542884827,0.0843930840492248,0.3836830258369446,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0110778808594,1.0,0.1808276325464248,1.0,1.0,0.0,1.0,-0.7905207276344299,0.7905200719833374,6.463288855229621e-07,0.5776785016059875,0.0,0.0,0.0,25.19611930847168,25.0,68.83997344970703,-0.0,62.08147811889648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535319328308105,0.1218446567654609,0.1098356917500495,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.555760383605957,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097815275192261,0.1002663075923919,0.0707093253731727,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.555760383605957,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673113703727722,0.0839313641190528,0.3814663290977478,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807423681020736,1.0,1.0,0.0,1.0,-0.7901387214660645,0.7901380658149719,6.459628707489173e-07,0.5775148868560791,0.0,0.0,0.0,25.172122955322266,25.0,80.47907257080078,-0.0,61.9920654296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535319328308105,0.1218446567654609,0.1098356917500495,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.555760383605957,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097815275192261,0.1002663075923919,0.0707093253731727,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.555760383605957,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673113703727722,0.0839313641190528,0.3814663290977478,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807423681020736,1.0,1.0,0.0,1.0,-0.7901387214660645,0.7901380658149719,6.459628707489173e-07,0.5775148868560791,0.0,0.0,0.0,25.172122955322266,25.0,80.47907257080078,-0.0,61.9920654296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558474540710449,0.122940756380558,0.1108029931783676,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.555914044380188,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7101328372955322,0.1003526300191879,0.0707625299692154,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914044380188,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669089794158936,0.0837397649884224,0.3805449903011322,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.09820556640625,1.0,0.1807093024253845,1.0,1.0,0.0,1.0,-0.790255069732666,0.7902544140815735,6.461550583480857e-07,0.5777079463005066,0.0,0.0,0.0,25.14764213562012,25.0,84.85453033447266,-0.0,61.9765739440918,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582808136940002,0.1240696981549263,0.1118005067110061,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142272949219,0.5561110377311707,0.050000000745058,0.0481980964541435,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105695009231567,0.1004549637436866,0.0708273276686668,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561110377311707,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666136980056763,0.0835698693990707,0.3797264695167541,286.1201171875,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806843131780624,1.0,1.0,0.0,1.0,-0.790544331073761,0.7905436754226685,6.465584760917409e-07,0.5780556201934814,0.0,0.0,0.0,25.117563247680664,25.0,88.50354766845703,-0.0,61.97941207885742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763451337814331,0.1264194846153259,0.1138796657323837,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711642861366272,0.1007021591067314,0.0709876343607902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662811636924744,0.0832860767841339,0.3783530592918396,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617081165313,1.0,1.0,0.0,1.0,-0.79157555103302,0.7915748953819275,6.479177159235405e-07,0.5791534185409546,0.0,0.0,0.0,25.046056747436523,25.0,94.12360382080078,-0.0,62.03757095336914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763451337814331,0.1264194846153259,0.1138796657323837,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711642861366272,0.1007021591067314,0.0709876343607902,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662811636924744,0.0832860767841339,0.3783530592918396,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617081165313,1.0,1.0,0.0,1.0,-0.79157555103302,0.7915748953819275,6.479177159235405e-07,0.5791534185409546,0.0,0.0,0.0,25.046056747436523,25.0,94.12360382080078,-0.0,62.03757095336914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689613103866577,0.128882423043251,0.1160620525479316,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129144668579102,0.1009988784790039,0.0711834877729415,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160754203796,0.0830651745200157,0.3772739470005035,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784123182296,1.0,1.0,0.0,1.0,-0.7931250929832458,0.7931244969367981,6.499076334876008e-07,0.5807046294212341,0.0,0.0,0.0,24.96571922302246,25.0,98.14342498779295,-0.0,62.1616096496582,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689613103866577,0.128882423043251,0.1160620525479316,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129144668579102,0.1009988784790039,0.0711834877729415,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160754203796,0.0830651745200157,0.3772739470005035,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784123182296,1.0,1.0,0.0,1.0,-0.7931250929832458,0.7931244969367981,6.499076334876008e-07,0.5807046294212341,0.0,0.0,0.0,24.96571922302246,25.0,98.14342498779295,-0.0,62.1616096496582,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747543454170227,0.1314508467912674,0.1183402985334396,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143322825431824,0.1013394370675087,0.0714105889201164,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593649864197,0.0828975141048431,0.3764419257640838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807361841201782,1.0,1.0,0.0436285771429538,1.0,-0.7951229810714722,0.7950524091720581,7.056762115098536e-05,0.5825949907302856,0.0,0.0,0.0,24.881404876708984,25.0,101.25687408447266,-0.0,62.34788131713867,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747543454170227,0.1314508467912674,0.1183402985334396,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143322825431824,0.1013394370675087,0.0714105889201164,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593649864197,0.0828975141048431,0.3764419257640838,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807361841201782,1.0,1.0,0.0436285771429538,1.0,-0.7951229810714722,0.7950524091720581,7.056762115098536e-05,0.5825949907302856,0.0,0.0,0.0,24.881404876708984,25.0,101.25687408447266,-0.0,62.34788131713867,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780786395072937,0.1341218799352646,0.1207106113433837,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158635258674622,0.1017216145992279,0.0716667473316192,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666734218597412,0.0827778577804565,0.3758289217948913,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808356791734695,1.0,1.0,0.0872571542859077,1.0,-0.7975285053253174,0.7951149344444275,0.0024136058054864,0.5826277732849121,0.0,0.0,0.0,24.796384811401367,25.0,110.05994415283205,-0.0,62.594234466552734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780786395072937,0.1341218799352646,0.1207106113433837,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158635258674622,0.1017216145992279,0.0716667473316192,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666734218597412,0.0827778577804565,0.3758289217948913,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1233825683594,286.4166564941406,1.0,0.1808356791734695,1.0,1.0,0.0872571542859077,1.0,-0.7975285053253174,0.7951149344444275,0.0024136058054864,0.5826277732849121,0.0,0.0,0.0,24.796384811401367,25.0,110.05994415283205,-0.0,62.594234466552734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838811278343201,0.1355019062757492,0.1219324320554733,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166652679443359,0.1019322052597999,0.0718068405985832,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666886031627655,0.08273795992136,0.3756053447723388,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.1246643066406,286.4651794433594,1.0,0.1809007674455642,1.0,1.0,0.1090714409947395,1.0,-0.7988892197608948,0.7904112339019775,0.0084779625758528,0.5779312252998352,0.0,0.0,0.0,24.75444793701172,25.0,130.67587280273438,-0.0,62.740234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870493531227112,0.1369309425354004,0.1231889054179191,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175085544586182,0.1021681651473045,0.0719599947333335,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.667151153087616,0.082720048725605,0.37545907497406,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468994140625,297.1260681152344,286.53662109375,1.0,0.1809761226177215,1.0,1.0,0.1342528909444809,1.0,-0.8003998398780823,0.7771269679069519,0.0232728663831949,0.564683735370636,0.0,0.0,0.0,24.71202278137207,25.0,184.16744995117188,-0.0,62.90479278564453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.794174075126648,0.140104591846466,0.1259254366159439,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7197745442390442,0.1028266325592994,0.072365365922451,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.6682899594306946,0.0828331932425499,0.3756804764270782,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.1811721473932266,1.0,1.0,0.1846157759428024,1.0,-0.8044204115867615,0.752170979976654,0.0522494129836559,0.5396378636360168,0.0,0.0,0.0,24.59209632873535,25.0,327.2711486816406,-0.0,63.33987808227539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.794174075126648,0.140104591846466,0.1259254366159439,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193603515625,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.7197745442390442,0.1028266325592994,0.072365365922451,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.5601229071617126,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73663330078125,0.6682899594306946,0.0828331932425499,0.3756804764270782,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.1811721473932266,1.0,1.0,0.1846157759428024,1.0,-0.8044204115867615,0.752170979976654,0.0522494129836559,0.5396378636360168,0.0,0.0,0.0,24.59209632873535,25.0,327.2711486816406,-0.0,63.33987808227539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028525114059448,0.1437569856643676,0.1290914714336395,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974670410156,0.561663806438446,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232345342636108,0.1037875488400459,0.072978638112545,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.561663806438446,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707139015197754,0.0831973552703857,0.376989483833313,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.80694580078125,297.1358947753906,287.0709228515625,1.0,0.1814624667167663,1.0,1.0,0.2349786460399627,1.0,-0.8105023503303528,0.7316379547119141,0.0788644105195999,0.5186241865158081,0.0,0.0,0.0,24.40043067932129,25.0,396.0035705566406,-0.0,63.996673583984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028525114059448,0.1437569856643676,0.1290914714336395,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974670410156,0.561663806438446,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232345342636108,0.1037875488400459,0.072978638112545,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.561663806438446,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707139015197754,0.0831973552703857,0.376989483833313,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.80694580078125,297.1358947753906,287.0709228515625,1.0,0.1814624667167663,1.0,1.0,0.2349786460399627,1.0,-0.8105023503303528,0.7316379547119141,0.0788644105195999,0.5186241865158081,0.0,0.0,0.0,24.40043067932129,25.0,396.0035705566406,-0.0,63.996673583984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
