time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.8127316236495972,0.1479314565658569,0.1326969712972641,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277209758758545,0.1050239503383636,0.0737819373607635,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.674325168132782,0.0837985649704933,0.3793452084064483,287.3505554199219,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818729639053344,1.0,1.0,0.2760475277900696,1.0,-0.8185887932777405,0.7102074027061462,0.1083813905715942,0.4963373839855194,0.0,0.0,0.0,24.15390396118164,25.0,461.1421203613281,-0.0,64.89366149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.8127316236495972,0.1479314565658569,0.1326969712972641,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277209758758545,0.1050239503383636,0.0737819373607635,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.5636942386627197,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.674325168132782,0.0837985649704933,0.3793452084064483,287.3505554199219,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818729639053344,1.0,1.0,0.2760475277900696,1.0,-0.8185887932777405,0.7102074027061462,0.1083813905715942,0.4963373839855194,0.0,0.0,0.0,24.15390396118164,25.0,461.1421203613281,-0.0,64.89366149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.8234637975692749,0.1526274234056472,0.1367808282375335,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.566220223903656,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332820892333984,0.1065516620874404,0.0747841969132423,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.566220223903656,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.67918860912323,0.0846541747450828,0.3828093707561493,287.7234802246094,288.25,286.9896850585937,283.8419494628906,288.7345275878906,297.1587219238281,287.7834777832031,1.0,0.1824288815259933,1.0,1.0,0.3171164095401764,1.0,-0.8288115859031677,0.6838524341583252,0.1449591368436813,0.4687166512012481,0.0,0.0,0.0,23.856836318969727,25.0,531.6454467773438,-0.0,66.06489562988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284851074219,0.8234637975692749,0.1526274234056472,0.1367808282375335,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6856384277344,0.566220223903656,0.050000000745058,0.0481316819787025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332820892333984,0.1065516620874404,0.0747841969132423,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.566220223903656,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.67918860912323,0.0846541747450828,0.3828093707561493,287.7234802246094,288.25,286.9896850585937,283.8419494628906,288.7345275878906,297.1587219238281,287.7834777832031,1.0,0.1824288815259933,1.0,1.0,0.3171164095401764,1.0,-0.8288115859031677,0.6838524341583252,0.1449591368436813,0.4687166512012481,0.0,0.0,0.0,23.856836318969727,25.0,531.6454467773438,-0.0,66.06489562988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93768310546875,0.8292428851127625,0.1551692485809326,0.1389928311109542,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8911437988281,0.567677915096283,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.7365078330039978,0.1074352264404296,0.075365237891674,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.567677915096283,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.6821252107620239,0.0851863026618957,0.3849897980690002,287.9320678710937,288.25,287.02850341796875,283.8486633300781,289.00836181640625,297.170166015625,287.99615478515625,1.0,0.182768628001213,1.0,1.0,0.337650865316391,1.0,-0.8347585201263428,0.6689051389694214,0.1658533364534378,0.4529663622379303,0.0,0.0,0.0,23.69002342224121,25.0,570.7311401367188,-0.0,66.76370239257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573486328125,0.8354337811470032,0.1578466296195984,0.1413239538669586,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1090087890625,0.5693155527114868,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470947265625,0.740111231803894,0.1084049120545387,0.0760043561458587,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.5693155527114868,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383972167969,0.6854691505432129,0.085793063044548,0.3874930739402771,288.15155029296875,288.3500061035156,287.0673522949219,283.85528564453125,289.16424560546875,297.18243408203125,288.2134704589844,1.0,0.1831548362970352,1.0,1.0,0.344902753829956,1.0,-0.8413031697273254,0.6657247543334961,0.1755784302949905,0.4488013088703155,0.0,0.0,0.0,23.50694274902344,25.0,577.6106567382812,-0.0,67.54649353027344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.8488641381263733,0.1634529381990432,0.1462689936161041,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.5729260444641113,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482147216796875,0.1105157360434532,0.0774276331067085,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729260444641113,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930787563323975,0.0871703624725341,0.3933469951152801,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.20831298828125,288.5833740234375,1.0,0.1840723752975464,1.0,1.0,0.3594065308570862,1.0,-0.8559197187423706,0.6614325642585754,0.1944871097803115,0.4421941339969635,0.0,0.0,0.0,23.118959426879883,25.0,520.9005737304688,-0.0,69.35586547851562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375366210937,0.8488641381263733,0.1634529381990432,0.1462689936161041,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.5729260444641113,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289611816406,0.7482147216796875,0.1105157360434532,0.0774276331067085,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729260444641113,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6930787563323975,0.0871703624725341,0.3933469951152801,288.53253173828125,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,297.20831298828125,288.5833740234375,1.0,0.1840723752975464,1.0,1.0,0.3594065308570862,1.0,-0.8559197187423706,0.6614325642585754,0.1944871097803115,0.4421941339969635,0.0,0.0,0.0,23.118959426879883,25.0,520.9005737304688,-0.0,69.35586547851562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631153702735901,0.1692448854446411,0.151404857635498,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8411560058594,0.5766460299491882,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569494247436523,0.1127485483884811,0.0789519995450973,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766460299491882,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012428641319275,0.0886806845664978,0.3998860120773315,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9211730957031,1.0,0.1851729899644851,1.0,1.0,0.3739103078842163,1.0,-0.8717091679573059,0.6570417881011963,0.2146673500537872,0.4352212846279144,0.0,0.0,0.0,22.746118545532227,25.0,475.6936645507813,-0.0,71.42724609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631153702735901,0.1692448854446411,0.151404857635498,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8411560058594,0.5766460299491882,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569494247436523,0.1127485483884811,0.0789519995450973,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766460299491882,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647155761719,0.7012428641319275,0.0886806845664978,0.3998860120773315,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9211730957031,1.0,0.1851729899644851,1.0,1.0,0.3739103078842163,1.0,-0.8717091679573059,0.6570417881011963,0.2146673500537872,0.4352212846279144,0.0,0.0,0.0,22.746118545532227,25.0,475.6936645507813,-0.0,71.42724609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780379891395569,0.1751534789800644,0.1566780507564544,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661750912666321,0.1150453016161918,0.080538123846054,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097051739692688,0.0902697294950485,0.4068701565265655,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.2599792480469,289.1715087890625,1.0,0.1864449828863144,1.0,1.0,0.3610932230949402,1.0,-0.8882725834846497,0.6819796562194824,0.2062929719686508,0.4572688341140747,0.0,0.0,0.0,22.39610290527344,25.0,335.2811889648437,-0.0,73.7326889038086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780379891395569,0.1751534789800644,0.1566780507564544,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661750912666321,0.1150453016161918,0.080538123846054,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.580431342124939,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097051739692688,0.0902697294950485,0.4068701565265655,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.2599792480469,289.1715087890625,1.0,0.1864449828863144,1.0,1.0,0.3610932230949402,1.0,-0.8882725834846497,0.6819796562194824,0.2062929719686508,0.4572688341140747,0.0,0.0,0.0,22.39610290527344,25.0,335.2811889648437,-0.0,73.7326889038086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8921915292739868,0.1808332204818725,0.1618244647979736,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.5836828947067261,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747728824615479,0.1171891242265701,0.0820589810609817,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836828947067261,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.7170490622520447,0.0917668491601944,0.413661390542984,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977600097656,1.0,0.1878481209278106,1.0,1.0,0.348276138305664,1.0,-0.90438312292099,0.7077450156211853,0.1966380625963211,0.4802394509315491,0.0,0.0,0.0,22.13296127319336,25.0,192.3793487548828,-0.0,76.15585327148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8921915292739868,0.1808332204818725,0.1618244647979736,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.5836828947067261,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747728824615479,0.1171891242265701,0.0820589810609817,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836828947067261,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.7170490622520447,0.0917668491601944,0.413661390542984,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977600097656,1.0,0.1878481209278106,1.0,1.0,0.348276138305664,1.0,-0.90438312292099,0.7077450156211853,0.1966380625963211,0.4802394509315491,0.0,0.0,0.0,22.13296127319336,25.0,192.3793487548828,-0.0,76.15585327148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.8986475467681885,0.1835599094629287,0.1642977595329284,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.5849868655204773,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785623073577881,0.1181756481528282,0.0827636644244194,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849868655204773,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201117873191833,0.0924522280693054,0.4168060421943664,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.4997253417969,297.2926025390625,289.3349304199219,1.0,0.1885802000761032,1.0,1.0,0.341867595911026,1.0,-0.9119548797607422,0.7203114032745361,0.191643476486206,0.4915188252925873,0.0,0.0,0.0,22.04485321044922,25.0,137.7755889892578,-0.0,77.37285614013672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.904715895652771,0.1862148493528366,0.1667069941759109,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.5860943794250488,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7820087671279907,0.1191039234399795,0.0834288522601127,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860943794250488,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.7228256464004517,0.0930907651782035,0.4197534620761871,289.3509521484375,288.8500061035156,287.4561462402344,283.9209289550781,289.40740966796875,297.30181884765625,289.3536071777344,1.0,0.1893243044614792,1.0,1.0,0.3297382891178131,1.0,-0.9191684126853944,0.7383760213851929,0.1807924062013626,0.5083531141281128,0.0,0.0,0.0,21.98250770568848,25.0,77.69963073730469,-0.0,78.58352661132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.9161046743392944,0.1912317126989364,0.1712931096553802,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.5875990390777588,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876260876655579,0.1207390874624252,0.0846201553940773,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875990390777588,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270910739898682,0.0941860079765319,0.4249225556850433,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.31756591796875,289.3173522949219,1.0,0.190820425748825,1.0,1.0,0.3054796755313873,1.0,-0.9322880506515504,0.7735897898674011,0.1586982607841491,0.5414088368415833,0.0,0.0,0.0,21.94280242919922,25.0,-39.30191421508789,-0.0,80.94212341308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.9161046743392944,0.1912317126989364,0.1712931096553802,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.5875990390777588,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876260876655579,0.1207390874624252,0.0846201553940773,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875990390777588,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270910739898682,0.0941860079765319,0.4249225556850433,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.2122497558594,297.31756591796875,289.3173522949219,1.0,0.190820425748825,1.0,1.0,0.3054796755313873,1.0,-0.9322880506515504,0.7735897898674011,0.1586982607841491,0.5414088368415833,0.0,0.0,0.0,21.94280242919922,25.0,-39.30191421508789,-0.0,80.94212341308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255498051643372,0.1958401203155517,0.1755123883485794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547912597656,0.5880860090255737,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459411621094,0.7913185954093933,0.1220584958791732,0.0855947285890579,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880860090255737,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.7296837568283081,0.0950100421905517,0.4289180934429168,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.232421875,1.0,0.1922791600227356,1.0,1.0,0.2812210619449615,1.0,-0.9433118104934692,0.8057905435562134,0.1375212371349334,0.5719455480575562,0.0,0.0,0.0,22.017623901367188,25.0,-111.53214263916016,-0.0,83.14060974121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255498051643372,0.1958401203155517,0.1755123883485794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547912597656,0.5880860090255737,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459411621094,0.7913185954093933,0.1220584958791732,0.0855947285890579,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.5880860090255737,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.7296837568283081,0.0950100421905517,0.4289180934429168,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.232421875,1.0,0.1922791600227356,1.0,1.0,0.2812210619449615,1.0,-0.9433118104934692,0.8057905435562134,0.1375212371349334,0.5719455480575562,0.0,0.0,0.0,22.017623901367188,25.0,-111.53214263916016,-0.0,83.14060974121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330052733421326,0.2001524567604065,0.1794343888759613,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.5877524614334106,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.7933912873268127,0.1231227293610572,0.0863785445690155,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877524614334106,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308549284934998,0.0955957546830177,0.431801438331604,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936578750610351,1.0,1.0,0.2700188755989074,1.0,-0.9524251222610474,0.8237318992614746,0.1286931931972503,0.5887209177017212,0.0,0.0,0.0,22.17850112915039,25.0,-109.8636245727539,-0.0,85.14607238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330052733421326,0.2001524567604065,0.1794343888759613,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.5877524614334106,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.7933912873268127,0.1231227293610572,0.0863785445690155,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877524614334106,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308549284934998,0.0955957546830177,0.431801438331604,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936578750610351,1.0,1.0,0.2700188755989074,1.0,-0.9524251222610474,0.8237318992614746,0.1286931931972503,0.5887209177017212,0.0,0.0,0.0,22.17850112915039,25.0,-109.8636245727539,-0.0,85.14607238769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.939602255821228,0.2043859362602234,0.1832421869039535,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039733886719,0.5871407389640808,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.7947762608528137,0.1240678951144218,0.087056741118431,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871407389640808,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313547730445862,0.0960414111614227,0.4339480996131897,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912170410156,1.0,0.1949434727430343,1.0,1.0,0.2588167190551758,1.0,-0.9603936672210692,0.8400386571884155,0.1203550174832344,0.6041034460067749,0.0,0.0,0.0,22.36406707763672,25.0,-88.47786712646484,-0.0,86.99977111816406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.939602255821228,0.2043859362602234,0.1832421869039535,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039733886719,0.5871407389640808,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.7947762608528137,0.1240678951144218,0.087056741118431,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871407389640808,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313547730445862,0.0960414111614227,0.4339480996131897,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700927734375,297.35009765625,289.0912170410156,1.0,0.1949434727430343,1.0,1.0,0.2588167190551758,1.0,-0.9603936672210692,0.8400386571884155,0.1203550174832344,0.6041034460067749,0.0,0.0,0.0,22.36406707763672,25.0,-88.47786712646484,-0.0,86.99977111816406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07159423828125,0.942800998687744,0.2064951658248901,0.1851363331079483,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0777893066406,0.5868351459503174,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.795403778553009,0.1245174631476402,0.087376557290554,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.5868351459503174,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7315152287483215,0.0962309464812278,0.4348515272140503,289.07244873046875,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.3552551269531,289.0663146972656,1.0,0.1955530643463134,1.0,1.0,0.2532156407833099,1.0,-0.96413916349411,0.8478675484657288,0.1162715777754783,0.6115085482597351,0.0,0.0,0.0,22.454315185546875,25.0,-78.8077163696289,-0.0,87.8851318359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.945933163166046,0.2086053192615509,0.1870283931493759,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.586527943611145,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05242919921875,0.7960014939308167,0.1249584779143333,0.0876884534955024,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.586527943611145,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05303955078125,0.7316316366195679,0.0964052528142929,0.4356746673583984,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.00543212890625,297.3605651855469,289.0497131347656,1.0,0.1961416602134704,1.0,1.0,0.2558858394622803,1.0,-0.9677762985229492,0.8490760922431946,0.118700161576271,0.612334668636322,0.0,0.0,0.0,22.542354583740234,25.0,-53.7752685546875,-0.0,88.74745178222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524897933006288,0.2129517793655395,0.1908811628818512,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.5861454010009766,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.797507643699646,0.1258867233991623,0.0883237645030021,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861454010009766,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320654392242432,0.0967641547322273,0.4372607767581939,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.3725891113281,289.07000732421875,1.0,0.1972673088312149,1.0,1.0,0.2612262070178985,1.0,-0.975071370601654,0.8504711389541626,0.1246002092957496,0.6128959655761719,0.0,0.0,0.0,22.68728256225586,25.0,17.151405334472656,-0.0,90.44039154052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524897933006288,0.2129517793655395,0.1908811628818512,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.5861454010009766,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.797507643699646,0.1258867233991623,0.0883237645030021,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861454010009766,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320654392242432,0.0967641547322273,0.4372607767581939,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.3725891113281,289.07000732421875,1.0,0.1972673088312149,1.0,1.0,0.2612262070178985,1.0,-0.975071370601654,0.8504711389541626,0.1246002092957496,0.6128959655761719,0.0,0.0,0.0,22.68728256225586,25.0,17.151405334472656,-0.0,90.44039154052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173095703125,0.9599129557609558,0.2175387740135193,0.1949373334646225,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097106933594,0.5863066911697388,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.7999004125595093,0.1269377768039703,0.0890341624617576,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863066911697388,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143798828125,0.7331739664077759,0.0971943289041519,0.4390942454338074,289.1161499023437,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.124267578125,1.0,0.1983544677495956,1.0,1.0,0.2665666043758392,1.0,-0.982990562915802,0.8521783351898193,0.1308122128248214,0.6135013103485107,0.0,0.0,0.0,22.76562690734864,25.0,67.95598602294922,-0.0,92.17028045654295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173095703125,0.9599129557609558,0.2175387740135193,0.1949373334646225,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097106933594,0.5863066911697388,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.7999004125595093,0.1269377768039703,0.0890341624617576,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.5863066911697388,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143798828125,0.7331739664077759,0.0971943289041519,0.4390942454338074,289.1161499023437,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.3869934082031,289.124267578125,1.0,0.1983544677495956,1.0,1.0,0.2665666043758392,1.0,-0.982990562915802,0.8521783351898193,0.1308122128248214,0.6135013103485107,0.0,0.0,0.0,22.76562690734864,25.0,67.95598602294922,-0.0,92.17028045654295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.9679829478263856,0.2223728150129318,0.1992029696702957,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5869719386100769,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.8031798601150513,0.1281296163797378,0.0898357704281807,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943359375,0.5869719386100769,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.7349935173988342,0.0977220311760902,0.441316694021225,289.2065734863281,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.22198486328125,1.0,0.1994332671165466,1.0,1.0,0.2822711169719696,1.0,-0.99173104763031,0.8446880578994751,0.1470430046319961,0.6046144962310791,0.0,0.0,0.0,22.78309631347656,25.0,135.04689025878906,-0.0,93.98448181152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.9679829478263856,0.2223728150129318,0.1992029696702957,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.5869719386100769,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.8031798601150513,0.1281296163797378,0.0898357704281807,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943359375,0.5869719386100769,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.7349935173988342,0.0977220311760902,0.441316694021225,289.2065734863281,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.4036560058594,289.22198486328125,1.0,0.1994332671165466,1.0,1.0,0.2822711169719696,1.0,-0.99173104763031,0.8446880578994751,0.1470430046319961,0.6046144962310791,0.0,0.0,0.0,22.78309631347656,25.0,135.04689025878906,-0.0,93.98448181152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.976833164691925,0.2275644391775131,0.2037628293037414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318176269531,0.5882953405380249,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076346516609192,0.1295270174741745,0.0907674431800842,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882953405380249,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378054261207581,0.0984025001525878,0.4441471099853515,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681945800781,1.0,0.2005393803119659,1.0,1.0,0.2979756295681,1.0,-1.001702070236206,0.8365654945373535,0.1651366502046585,0.5946312546730042,0.0,0.0,0.0,22.72646141052246,25.0,195.5596923828125,-0.0,95.95594787597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.976833164691925,0.2275644391775131,0.2037628293037414,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318176269531,0.5882953405380249,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076346516609192,0.1295270174741745,0.0907674431800842,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.5882953405380249,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.7378054261207581,0.0984025001525878,0.4441471099853515,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681945800781,1.0,0.2005393803119659,1.0,1.0,0.2979756295681,1.0,-1.001702070236206,0.8365654945373535,0.1651366502046585,0.5946312546730042,0.0,0.0,0.0,22.72646141052246,25.0,195.5596923828125,-0.0,95.95594787597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
