time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.9814946055412292,0.2302984297275543,0.2061662077903747,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.5892189145088196,0.050000000745058,0.0480006113648414,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.8102891445159912,0.130308911204338,0.0912901163101196,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892189145088196,0.050000000745058,0.0480006113648414,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396339774131775,0.0988077074289321,0.445841908454895,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7821655273437,297.4342956542969,289.4530944824219,1.0,0.2011142969131469,1.0,1.0,0.3058278858661651,1.0,-1.007236361503601,0.8324456810951233,0.1747907400131225,0.5893793702125549,0.0,0.0,0.0,22.67017364501953,25.0,219.56704711914065,-0.0,97.02155303955078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862423539161682,0.2331207543611526,0.2086492031812667,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5014343261719,0.5903104543685913,0.050000000745058,0.0479949787259101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.8132014870643616,0.1311451643705368,0.0918505117297172,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903104543685913,0.050000000745058,0.0479949787259101,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.7417478561401367,0.0992567241191864,0.4477291405200958,289.52105712890625,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,297.4459228515625,289.5431213378906,1.0,0.2017091214656829,1.0,1.0,0.3122209012508392,1.0,-1.0131405591964722,0.8298247456550598,0.1833157986402511,0.5854823589324951,0.0,0.0,0.0,22.59706115722656,25.0,236.5336303710937,-0.0,98.14727020263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956878423690796,0.238994151353836,0.2138300091028213,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.5929052829742432,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196719288825989,0.1329618841409683,0.0930757075548172,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929052829742432,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.74675053358078,0.1002750694751739,0.4520543217658996,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283935546875,1.0,0.2029697299003601,1.0,1.0,0.3250069320201874,1.0,-1.0259796380996704,0.8248945474624634,0.2010850459337234,0.5776100754737854,0.0,0.0,0.0,22.41275787353516,25.0,256.4018249511719,-0.0,100.58877563476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956878423690796,0.238994151353836,0.2138300091028213,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.5929052829742432,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196719288825989,0.1329618841409683,0.0930757075548172,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929052829742432,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.74675053358078,0.1002750694751739,0.4520543217658996,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,297.4707336425781,289.7283935546875,1.0,0.2029697299003601,1.0,1.0,0.3250069320201874,1.0,-1.0259796380996704,0.8248945474624634,0.2010850459337234,0.5776100754737854,0.0,0.0,0.0,22.41275787353516,25.0,256.4018249511719,-0.0,100.58877563476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928382635116576,0.2456163465976715,0.2127012759447097,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775939941406,0.5915630459785461,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218433260917664,0.1349436044692993,0.0944363996386528,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915630459785461,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479655742645264,0.1014356091618537,0.4571337401866913,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.9225769042969,1.0,0.2041374295949936,1.0,1.0,0.3377929329872131,1.0,-1.03228759765625,0.8142366409301758,0.2180509865283966,0.5656419396400452,0.0,0.0,0.0,22.65747833251953,25.0,269.1167907714844,-0.0,102.39816284179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928382635116576,0.2456163465976715,0.2127012759447097,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775939941406,0.5915630459785461,0.050000000745058,0.0479884967207908,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218433260917664,0.1349436044692993,0.0944363996386528,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915630459785461,0.050000000745058,0.0479884967207908,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479655742645264,0.1014356091618537,0.4571337401866913,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.9225769042969,1.0,0.2041374295949936,1.0,1.0,0.3377929329872131,1.0,-1.03228759765625,0.8142366409301758,0.2180509865283966,0.5656419396400452,0.0,0.0,0.0,22.65747833251953,25.0,269.1167907714844,-0.0,102.39816284179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.991782248020172,0.2533650994300842,0.2119423300027847,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5914444923400879,0.050000000745058,0.0479890592396259,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8256472945213318,0.1370700597763061,0.0958985984325409,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5914444923400879,0.050000000745058,0.0479890592396259,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508087754249573,0.1027415841817855,0.4628375172615051,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.547119140625,290.10382080078125,1.0,0.2052248120307922,1.0,1.0,0.3432230055332184,1.0,-1.0397367477416992,0.8127403259277344,0.2269964814186096,0.5622729659080505,0.0,0.0,0.0,22.75773429870605,25.0,250.2205810546875,-0.0,104.24686431884766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.991782248020172,0.2533650994300842,0.2119423300027847,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5914444923400879,0.050000000745058,0.0479890592396259,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8256472945213318,0.1370700597763061,0.0958985984325409,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5914444923400879,0.050000000745058,0.0479890592396259,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508087754249573,0.1027415841817855,0.4628375172615051,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.547119140625,290.10382080078125,1.0,0.2052248120307922,1.0,1.0,0.3432230055332184,1.0,-1.0397367477416992,0.8127403259277344,0.2269964814186096,0.5622729659080505,0.0,0.0,0.0,22.75773429870605,25.0,250.2205810546875,-0.0,104.24686431884766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915078282356262,0.2614329755306244,0.2111302018165588,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.592060387134552,0.050000000745058,0.0479859001934528,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304187059402466,0.1392723172903061,0.0974229499697685,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.592060387134552,0.050000000745058,0.0479859001934528,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.754702091217041,0.1041405498981475,0.4690089225769043,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653076171875,297.5937805175781,290.2644348144531,1.0,0.2063116580247879,1.0,1.0,0.3486530780792236,1.0,-1.048326849937439,0.8122127652168274,0.2361140251159668,0.5594386458396912,0.0,0.0,0.0,22.77560806274414,28.0,228.1463165283203,-0.0,106.17086791992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915078282356262,0.2614329755306244,0.2111302018165588,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.592060387134552,0.050000000745058,0.0479859001934528,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304187059402466,0.1392723172903061,0.0974229499697685,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.592060387134552,0.050000000745058,0.0479859001934528,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.754702091217041,0.1041405498981475,0.4690089225769043,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653076171875,297.5937805175781,290.2644348144531,1.0,0.2063116580247879,1.0,1.0,0.3486530780792236,1.0,-1.048326849937439,0.8122127652168274,0.2361140251159668,0.5594386458396912,0.0,0.0,0.0,22.77560806274414,28.0,228.1463165283203,-0.0,106.17086791992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.9917877316474916,0.2655259370803833,0.2119582891464233,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.5914320945739746,0.050000000745058,0.0479890517890453,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317497372627258,0.1403949111700058,0.0982039421796798,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914320945739746,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.7556924819946289,0.1048678755760192,0.4722422659397125,290.3232727050781,290.25,288.5652770996094,284.1841735839844,290.63043212890625,297.61334228515625,290.34112548828125,1.0,0.2073533982038498,1.0,1.0,0.351368099451065,1.0,-1.0541448593139648,0.8129944205284119,0.2411504238843917,0.5586013793945312,0.0,0.0,0.0,22.921342849731445,28.0,219.8871612548828,-0.0,107.75251007080078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.9923583269119264,0.2695453763008117,0.2136959284543991,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.590110719203949,0.050000000745058,0.0479957424104213,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.395263671875,0.8322919607162476,0.1415299624204635,0.0989971905946731,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3803405761719,0.590110719203949,0.050000000745058,0.0479957424104213,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7559666633605957,0.1056190133094787,0.4755907356739044,290.3960876464844,290.3500061035156,288.6024475097656,284.1976013183594,290.6546325683594,297.6240234375,290.4109802246094,1.0,0.2086849212646484,1.0,1.0,0.3497547507286072,1.0,-1.0612167119979858,0.8198445439338684,0.2413721531629562,0.5634703636169434,0.0,0.0,0.0,23.17276954650879,31.0,200.0638732910156,-0.0,109.83280181884766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9940749406814576,0.2771905660629272,0.219397097826004,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.5857445597648621,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49969482421875,0.8313624858856201,0.1437806338071823,0.1005924940109252,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.5857445597648621,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979248046875,0.7547008395195007,0.1071355789899826,0.4824991226196289,290.500244140625,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51025390625,1.0,0.2121420353651046,1.0,1.0,0.3465280532836914,1.0,-1.0783189535140991,0.8364498615264893,0.2418691664934158,0.575339138507843,0.0,0.0,0.0,23.94664001464844,34.0,146.81277465820312,-0.0,115.26812744140624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9940749406814576,0.2771905660629272,0.219397097826004,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.5857445597648621,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49969482421875,0.8313624858856201,0.1437806338071823,0.1005924940109252,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.5857445597648621,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979248046875,0.7547008395195007,0.1071355789899826,0.4824991226196289,290.500244140625,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51025390625,1.0,0.2121420353651046,1.0,1.0,0.3465280532836914,1.0,-1.0783189535140991,0.8364498615264893,0.2418691664934158,0.575339138507843,0.0,0.0,0.0,23.94664001464844,34.0,146.81277465820312,-0.0,115.26812744140624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961633682250975,0.2842133939266205,0.2277132868766784,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56951904296875,0.5792804956436157,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279104232788086,0.1459615230560302,0.1021539717912674,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792804956436157,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511201500892639,0.1086072549223899,0.4893337488174438,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.585205078125,1.0,0.2165102511644363,1.0,1.0,0.3433013558387756,1.0,-1.098460674285889,0.8553218841552734,0.2431388348340988,0.5887991786003113,0.0,0.0,0.0,25.07469749450684,37.0,109.89078521728516,-0.0,122.26998138427734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961633682250975,0.2842133939266205,0.2277132868766784,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56951904296875,0.5792804956436157,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279104232788086,0.1459615230560302,0.1021539717912674,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792804956436157,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511201500892639,0.1086072549223899,0.4893337488174438,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.585205078125,1.0,0.2165102511644363,1.0,1.0,0.3433013558387756,1.0,-1.098460674285889,0.8553218841552734,0.2431388348340988,0.5887991786003113,0.0,0.0,0.0,25.07469749450684,37.0,109.89078521728516,-0.0,122.26998138427734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980186820030212,0.2910127937793731,0.237558901309967,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231621384620667,0.1484201401472091,0.1038185507059097,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464951872825623,0.1103701815009117,0.4968863725662231,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6458740234375,1.0,0.22164386510849,1.0,1.0,0.3404644727706909,1.0,-1.1214476823806765,0.8758041858673096,0.2456434667110443,0.6034519076347351,0.0,0.0,0.0,26.49824523925781,25.0,87.57821655273438,-0.0,130.8007049560547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980186820030212,0.2910127937793731,0.237558901309967,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231621384620667,0.1484201401472091,0.1038185507059097,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464951872825623,0.1103701815009117,0.4968863725662231,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75054931640625,297.62353515625,290.6458740234375,1.0,0.22164386510849,1.0,1.0,0.3404644727706909,1.0,-1.1214476823806765,0.8758041858673096,0.2456434667110443,0.6034519076347351,0.0,0.0,0.0,26.49824523925781,25.0,87.57821655273438,-0.0,130.8007049560547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.9970363974571228,0.2990656197071075,0.231917455792427,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330875635147095,0.1513441503047943,0.1057675406336784,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559221982955933,0.1126598045229911,0.5064679384231567,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.6275939941406,290.6973571777344,1.0,0.2210899442434311,1.0,1.0,0.3376275897026062,1.0,-1.128462314605713,0.8846925497055054,0.2437697201967239,0.6105363965034485,0.0,0.0,0.0,25.921464920043945,28.0,72.34706115722656,-0.0,131.52549743652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.9970363974571228,0.2990656197071075,0.231917455792427,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.8330875635147095,0.1513441503047943,0.1057675406336784,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910400390625,0.7559221982955933,0.1126598045229911,0.5064679384231567,290.6922302246094,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.6275939941406,290.6973571777344,1.0,0.2210899442434311,1.0,1.0,0.3376275897026062,1.0,-1.128462314605713,0.8846925497055054,0.2437697201967239,0.6105363965034485,0.0,0.0,0.0,25.921464920043945,28.0,72.34706115722656,-0.0,131.52549743652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156982421875,0.9964701533317566,0.3039786219596863,0.229124516248703,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70977783203125,0.5781704783439636,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.8382855653762817,0.1529409736394882,0.1068418473005294,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.5781704783439636,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138977050781,0.7610974907875061,0.1139895468950271,0.5120866894721985,290.7149658203125,290.54998779296875,288.9333190917969,284.3368835449219,290.8009033203125,297.6378173828125,290.7198486328125,1.0,0.2215177714824676,1.0,1.0,0.3362091481685638,1.0,-1.1331090927124023,0.8899825215339661,0.2431265711784362,0.6145943403244019,0.0,0.0,0.0,25.66280174255371,28.0,66.96527862548828,-0.0,132.2472381591797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.9961340427398682,0.3090626001358032,0.2275800853967666,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73193359375,0.5793840885162354,0.050000000745058,0.0480524860322475,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8425145149230957,0.1546123772859573,0.1079772412776947,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.5793840885162354,0.050000000745058,0.0480524860322475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.7654979228973389,0.1154316812753677,0.5182694792747498,290.7369384765625,290.45001220703125,288.9700012207031,284.3540954589844,290.8148193359375,297.64923095703125,290.7414855957031,1.0,0.2223029732704162,1.0,1.0,0.3341111242771148,1.0,-1.140021562576294,0.8977681398391724,0.2422534525394439,0.6207266449928284,0.0,0.0,0.0,25.580780029296875,31.0,62.20198822021485,-0.0,133.9154052734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.995917022228241,0.3194400668144226,0.2266208082437515,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709655761719,0.5801352858543396,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493930697441101,0.1581419855356216,0.1103945523500442,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801352858543396,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731294631958008,0.1185992732644081,0.5320389866828918,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.843017578125,297.6717529296875,290.7791442871094,1.0,0.224895492196083,1.0,1.0,0.3299150466918945,1.0,-1.1582869291305542,0.9167313575744628,0.2415555268526077,0.635567843914032,0.0,0.0,0.0,25.718730926513672,34.0,53.63987731933594,-0.0,139.1016845703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.995917022228241,0.3194400668144226,0.2266208082437515,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7709655761719,0.5801352858543396,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493930697441101,0.1581419855356216,0.1103945523500442,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801352858543396,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731294631958008,0.1185992732644081,0.5320389866828918,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.843017578125,297.6717529296875,290.7791442871094,1.0,0.224895492196083,1.0,1.0,0.3299150466918945,1.0,-1.1582869291305542,0.9167313575744628,0.2415555268526077,0.635567843914032,0.0,0.0,0.0,25.718730926513672,34.0,53.63987731933594,-0.0,139.1016845703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962915182113647,0.3298687934875488,0.2282929271459579,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541540503501892,0.1618838906288147,0.1129750683903694,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.7790626287460327,0.1220786198973655,0.5473442673683167,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741455078125,297.69207763671875,290.81463623046875,1.0,0.2287030965089798,1.0,1.0,0.3257189989089966,1.0,-1.1817773580551147,0.93959242105484,0.2421849519014358,0.6533666849136353,0.0,0.0,0.0,26.225814819335938,37.0,49.79512786865234,-0.0,146.64048767089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962915182113647,0.3298687934875488,0.2282929271459579,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541540503501892,0.1618838906288147,0.1129750683903694,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.7790626287460327,0.1220786198973655,0.5473442673683167,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741455078125,297.69207763671875,290.81463623046875,1.0,0.2287030965089798,1.0,1.0,0.3257189989089966,1.0,-1.1817773580551147,0.93959242105484,0.2421849519014358,0.6533666849136353,0.0,0.0,0.0,26.225814819335938,37.0,49.79512786865234,-0.0,146.64048767089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9970993995666504,0.3401739299297333,0.2322429418563842,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5757039189338684,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.8569132089614868,0.1657782942056656,0.1156869083642959,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757039189338684,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832995653152466,0.1257918775081634,0.5638616681098938,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.809814453125,1.0,0.2335618436336517,1.0,1.0,0.3068979680538177,1.0,-1.2096396684646606,0.9849110245704652,0.2247287034988403,0.6927250623703003,0.0,0.0,0.0,27.070009231567383,40.0,-7.147763252258301,-0.0,156.4389190673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.9970993995666504,0.3401739299297333,0.2322429418563842,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5757039189338684,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135070800781,0.8569132089614868,0.1657782942056656,0.1156869083642959,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757039189338684,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832995653152466,0.1257918775081634,0.5638616681098938,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.809814453125,1.0,0.2335618436336517,1.0,1.0,0.3068979680538177,1.0,-1.2096396684646606,0.9849110245704652,0.2247287034988403,0.6927250623703003,0.0,0.0,0.0,27.070009231567383,40.0,-7.147763252258301,-0.0,156.4389190673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409907341005,0.3500503301620483,0.2383574843406677,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772216796875,0.5708141326904297,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573932647705078,0.1696560680866241,0.1184218525886535,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708141326904297,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855075597763062,0.1295886188745498,0.5809657573699951,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393079102039337,1.0,1.0,0.2880769073963165,1.0,-1.2408595085144043,1.03325617313385,0.2076033353805542,0.734476625919342,0.0,0.0,0.0,28.252668380737305,43.0,-56.511260986328125,-0.0,168.3949432373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409907341005,0.3500503301620483,0.2383574843406677,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772216796875,0.5708141326904297,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573932647705078,0.1696560680866241,0.1184218525886535,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708141326904297,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855075597763062,0.1295886188745498,0.5809657573699951,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393079102039337,1.0,1.0,0.2880769073963165,1.0,-1.2408595085144043,1.03325617313385,0.2076033353805542,0.734476625919342,0.0,0.0,0.0,28.252668380737305,43.0,-56.511260986328125,-0.0,168.3949432373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986581802368164,0.3548115789890289,0.2421230226755142,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74285888671875,0.5677653551101685,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568033576011658,0.1715757250785827,0.1197793707251548,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677653551101685,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.785845160484314,0.1314974576234817,0.5896016955375671,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405639648437,297.7253723144531,290.7294311523437,1.0,0.2424618452787399,1.0,1.0,0.2786664068698883,1.0,-1.2574186325073242,1.0580731630325315,0.1993454545736313,0.7558210492134094,0.0,0.0,0.0,28.96890449523925,43.0,-71.73604583740234,-0.0,175.1451416015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594571650028229,0.2462624609470367,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7084655761719,0.5643819570541382,0.050000000745058,0.0481406114995479,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.855744481086731,0.1734820455312729,0.1211300566792488,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643819570541382,0.050000000745058,0.0481406114995479,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857348918914795,0.133406862616539,0.5982656478881836,290.69891357421875,289.7633361816406,289.336669921875,284.542236328125,290.5595092773437,297.7245788574219,290.6899108886719,1.0,0.2457777857780456,1.0,1.0,0.2633903324604034,1.0,-1.2744585275650024,1.0899360179901123,0.1845225393772125,0.7840995788574219,0.0,0.0,0.0,29.7648983001709,46.0,-97.36139678955078,-0.0,182.39129638671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682886660099029,0.2555491030216217,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59979248046875,0.5566922426223755,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522469401359558,0.1771847456693649,0.1237792819738388,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566922426223755,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841573357582092,0.1371690928936004,0.6154756546020508,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.5739440917969,1.0,0.2528170645236969,1.0,1.0,0.2328381985425949,1.0,-1.3095648288726809,1.153643250465393,0.155921533703804,0.8404588103294373,0.0,0.0,0.0,31.598308563232425,49.0,-146.94720458984375,-0.0,198.29953002929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682886660099029,0.2555491030216217,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59979248046875,0.5566922426223755,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522469401359558,0.1771847456693649,0.1237792819738388,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566922426223755,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841573357582092,0.1371690928936004,0.6154756546020508,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.5739440917969,1.0,0.2528170645236969,1.0,1.0,0.2328381985425949,1.0,-1.3095648288726809,1.153643250465393,0.155921533703804,0.8404588103294373,0.0,0.0,0.0,31.598308563232425,49.0,-146.94720458984375,-0.0,198.29953002929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
