time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.376523345708847,0.2659087479114532,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786376953125,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471920490264893,0.1807220727205276,0.1263187080621719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809944748878479,0.1408302187919616,0.6322939395904541,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602738440036773,1.0,1.0,0.2022860646247863,1.0,-1.3453844785690308,1.2151849269866943,0.1301995664834976,0.8945385217666626,0.0,0.0,0.0,33.74119567871094,52.0,-161.39695739746094,-0.0,215.95068359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.376523345708847,0.2659087479114532,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786376953125,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471920490264893,0.1807220727205276,0.1263187080621719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809944748878479,0.1408302187919616,0.6322939395904541,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602738440036773,1.0,1.0,0.2022860646247863,1.0,-1.3453844785690308,1.2151849269866943,0.1301995664834976,0.8945385217666626,0.0,0.0,0.0,33.74119567871094,52.0,-161.39695739746094,-0.0,215.95068359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842655420303345,0.2770323753356933,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.5391831398010254,0.050000000745058,0.0483228452503681,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413861393928528,0.1841578483581543,0.1287835538387298,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391831398010254,0.050000000745058,0.0483228452503681,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.776964008808136,0.1444175243377685,0.6487917304039001,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.2680214047431946,1.0,1.0,0.1632957607507705,1.0,-1.3816694021224976,1.2809467315673828,0.1007227003574371,0.9527378678321838,0.0,0.0,0.0,36.13602066040039,55.0,-170.87747192382812,-0.0,235.23634338378903,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842655420303345,0.2770323753356933,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.5391831398010254,0.050000000745058,0.0483228452503681,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413861393928528,0.1841578483581543,0.1287835538387298,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391831398010254,0.050000000745058,0.0483228452503681,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.776964008808136,0.1444175243377685,0.6487917304039001,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.2680214047431946,1.0,1.0,0.1632957607507705,1.0,-1.3816694021224976,1.2809467315673828,0.1007227003574371,0.9527378678321838,0.0,0.0,0.0,36.13602066040039,55.0,-170.87747192382812,-0.0,235.23634338378903,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914554715156555,0.2887110710144043,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.5304867625236511,0.050000000745058,0.0483998544514179,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353778123855591,0.1874800473451614,0.1311849653720855,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304867625236511,0.050000000745058,0.0483998544514179,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7725954651832581,0.1479157209396362,0.6649773716926575,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.16162109375,1.0,0.2759648561477661,1.0,1.0,0.1243054643273353,1.0,-1.4181859493255615,1.3731331825256348,0.045052733272314,1.0372072458267212,0.0,0.0,0.0,38.73215103149414,58.0,-236.5552520751953,-0.0,256.0645751953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914554715156555,0.2887110710144043,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.5304867625236511,0.050000000745058,0.0483998544514179,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353778123855591,0.1874800473451614,0.1311849653720855,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304867625236511,0.050000000745058,0.0483998544514179,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7725954651832581,0.1479157209396362,0.6649773716926575,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.16162109375,1.0,0.2759648561477661,1.0,1.0,0.1243054643273353,1.0,-1.4181859493255615,1.3731331825256348,0.045052733272314,1.0372072458267212,0.0,0.0,0.0,38.73215103149414,58.0,-236.5552520751953,-0.0,256.0645751953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946980237960815,0.2948062121868133,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.5262153148651123,0.050000000745058,0.0484413169324398,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.832198441028595,0.189026653766632,0.1323263496160507,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262153148651123,0.050000000745058,0.0484413169324398,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7701981067657471,0.1495763659477234,0.672780454158783,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.78466796875,297.67706298828125,290.05096435546875,1.0,0.279978483915329,1.0,1.0,0.1048103123903274,1.0,-1.436340093612671,1.416284441947937,0.020055616274476,1.0765330791473389,0.0,0.0,0.0,40.11040878295898,58.0,-266.1566772460937,-0.0,266.9945373535156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987066447734833,0.2767045497894287,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.7191922664642334,0.1337240040302276,0.1073378473520279,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510264158248901,0.1905633062124252,0.1333035230636596,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394327640533447,0.050000000745058,0.0483199469745159,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896953225135803,0.1512319445610046,0.6795948147773743,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.957275390625,1.0,0.285145103931427,1.0,1.0,0.0846385359764099,1.0,-1.4944775104522705,1.4877139329910278,0.0067636030726134,1.1354122161865234,0.0,0.0,0.0,38.08139419555664,78.0,-253.43899536132807,-0.0,287.2002868652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073422849178314,0.3024109303951263,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.736310601234436,0.1323573440313339,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318583965301514,0.1936270147562027,0.1355616897344589,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211355090141296,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719573974609375,0.1543987542390823,0.6948281526565552,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267354488373,1.0,1.0,0.0442949868738651,1.0,-1.5696395635604858,1.5693401098251345,0.0002995256800204,1.201735258102417,0.0,0.0,0.0,43.92102813720703,81.0,-140.8590545654297,-0.0,337.88543701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073422849178314,0.3024109303951263,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.736310601234436,0.1323573440313339,0.1265545487403869,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318583965301514,0.1936270147562027,0.1355616897344589,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211355090141296,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719573974609375,0.1543987542390823,0.6948281526565552,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267354488373,1.0,1.0,0.0442949868738651,1.0,-1.5696395635604858,1.5693401098251345,0.0002995256800204,1.201735258102417,0.0,0.0,0.0,43.92102813720703,81.0,-140.8590545654297,-0.0,337.88543701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115824103355407,0.3325855731964111,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.7160133719444275,0.1334629952907562,0.1272423267364502,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119202256202698,0.196988359093666,0.1380068659782409,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035604238510132,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753402054309845,0.1575493663549423,0.709956705570221,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168283700942993,1.0,1.0,0.00395143404603,1.0,-1.6280673742294312,1.6280632019042969,4.129536137043033e-06,1.248376727104187,0.0,0.0,0.0,50.76097106933594,84.0,-39.80141830444336,-0.0,386.7825927734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115824103355407,0.3325855731964111,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.7160133719444275,0.1334629952907562,0.1272423267364502,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119202256202698,0.196988359093666,0.1380068659782409,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035604238510132,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.753402054309845,0.1575493663549423,0.709956705570221,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168283700942993,1.0,1.0,0.00395143404603,1.0,-1.6280673742294312,1.6280632019042969,4.129536137043033e-06,1.248376727104187,0.0,0.0,0.0,50.76097106933594,84.0,-39.80141830444336,-0.0,386.7825927734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153501987457275,0.3568547666072845,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.7037187218666077,0.1363201290369033,0.1297777891159057,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979971766471863,0.2007236331701278,0.1406890749931335,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406141757965,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418118715286255,0.1608760058879852,0.7255347967147827,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300496637821197,1.0,1.0,0.002370860427618,1.0,-1.6824084520339966,1.6824053525924685,3.1065890198078705e-06,1.291354060173035,0.0,0.0,0.0,56.843631744384766,72.0,22.70281791687012,-0.0,434.3953552246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153501987457275,0.3568547666072845,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.7037187218666077,0.1363201290369033,0.1297777891159057,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979971766471863,0.2007236331701278,0.1406890749931335,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406141757965,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418118715286255,0.1608760058879852,0.7255347967147827,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300496637821197,1.0,1.0,0.002370860427618,1.0,-1.6824084520339966,1.6824053525924685,3.1065890198078705e-06,1.291354060173035,0.0,0.0,0.0,56.843631744384766,72.0,22.70281791687012,-0.0,434.3953552246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205958843231201,0.3637324273586273,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.7056606411933899,0.1402409821748733,0.1333173364400863,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982061505317688,0.2047953605651855,0.1435100436210632,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644768863916397,0.7415938973426819,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361809253692627,1.0,1.0,0.000790286809206,1.0,-1.7176692485809326,1.717666506767273,2.6559091566014104e-06,1.3194037675857544,0.0,0.0,0.0,59.071102142333984,60.0,59.05391693115234,-0.0,461.770263671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205958843231201,0.3637324273586273,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.7056606411933899,0.1402409821748733,0.1333173364400863,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982061505317688,0.2047953605651855,0.1435100436210632,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644768863916397,0.7415938973426819,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361809253692627,1.0,1.0,0.000790286809206,1.0,-1.7176692485809326,1.717666506767273,2.6559091566014104e-06,1.3194037675857544,0.0,0.0,0.0,59.071102142333984,60.0,59.05391693115234,-0.0,461.770263671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247276484966278,0.3471648097038269,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.7201249003410339,0.1425288766622543,0.1352234780788421,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134368658065796,0.2069983929395675,0.1448903083801269,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6126005053520203,0.1338156759738922,0.0836565718054771,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561486959457397,0.1664585471153259,0.7494353652000427,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379227519035339,1.0,1.0,0.0,1.0,-1.7527012825012207,1.75269877910614,2.500195478205569e-06,1.3460116386413574,0.0,0.0,0.0,56.31964111328125,60.0,69.7021484375,-0.0,475.171630859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318411350250244,0.3260996639728546,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.7377365231513977,0.1449936479330063,0.1373219490051269,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321603536605835,0.2093003988265991,0.1463511884212494,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175941467285156,0.1334894895553589,0.1256184726953506,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749515771865845,0.168560579419136,0.7578871846199036,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394177258014679,1.0,1.0,0.0,1.0,-1.792296290397644,1.7922937870025637,2.595631485746708e-06,1.378197193145752,0.0,0.0,0.0,53.03423309326172,63.0,80.18253326416016,-0.0,490.2303161621094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454557597637176,0.3240287601947784,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7472664713859558,0.1502289921045303,0.1421440988779068,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395686745643616,0.2140414118766784,0.1496012359857559,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217745184898376,0.1331049799919128,0.127134159207344,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832779884338379,0.1729351580142974,0.7770905494689941,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441771268844604,1.0,1.0,0.0,1.0,-1.8243775367736816,1.8243749141693115,2.6870764031627914e-06,1.4034490585327148,0.0,0.0,0.0,53.37279891967773,66.0,91.26918029785156,-0.0,512.150634765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454557597637176,0.3240287601947784,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7472664713859558,0.1502289921045303,0.1421440988779068,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395686745643616,0.2140414118766784,0.1496012359857559,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217745184898376,0.1331049799919128,0.127134159207344,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832779884338379,0.1729351580142974,0.7770905494689941,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441771268844604,1.0,1.0,0.0,1.0,-1.8243775367736816,1.8243749141693115,2.6870764031627914e-06,1.4034490585327148,0.0,0.0,0.0,53.37279891967773,66.0,91.26918029785156,-0.0,512.150634765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576568901538849,0.3240837156772613,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.755998969078064,0.1558881551027298,0.1473961621522903,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455904722213745,0.2190413177013397,0.1530412435531616,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242268919944763,0.1351139545440673,0.1285470873117447,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902759313583374,0.1775987297296524,0.7976662516593933,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499254584312439,1.0,1.0,0.0,1.0,-1.86128044128418,1.86127769947052,2.7945354759140173e-06,1.432450771331787,0.0,0.0,0.0,54.2503547668457,69.0,97.15525817871094,-0.0,539.75634765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576568901538849,0.3240837156772613,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.755998969078064,0.1558881551027298,0.1473961621522903,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455904722213745,0.2190413177013397,0.1530412435531616,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242268919944763,0.1351139545440673,0.1285470873117447,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902759313583374,0.1775987297296524,0.7976662516593933,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499254584312439,1.0,1.0,0.0,1.0,-1.86128044128418,1.86127769947052,2.7945354759140173e-06,1.432450771331787,0.0,0.0,0.0,54.2503547668457,69.0,97.15525817871094,-0.0,539.75634765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695951342582702,0.324889987707138,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.7647039890289307,0.1618892103433609,0.1529926806688308,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512550592422485,0.2242669910192489,0.1566472500562667,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287402749061584,0.1385224163532257,0.1314830631017685,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969363331794739,0.1825194805860519,0.819444477558136,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565690815448761,1.0,1.0,0.0,1.0,-1.902973175048828,1.902970314025879,2.9188709049776662e-06,1.465184450149536,0.0,0.0,0.0,55.40978240966797,72.0,100.43759155273438,-0.0,572.6703491210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695951342582702,0.324889987707138,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.7647039890289307,0.1618892103433609,0.1529926806688308,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512550592422485,0.2242669910192489,0.1566472500562667,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287402749061584,0.1385224163532257,0.1314830631017685,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969363331794739,0.1825194805860519,0.819444477558136,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565690815448761,1.0,1.0,0.0,1.0,-1.902973175048828,1.902970314025879,2.9188709049776662e-06,1.465184450149536,0.0,0.0,0.0,55.40978240966797,72.0,100.43759155273438,-0.0,572.6703491210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481608897447586,0.3264557421207428,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.7732043862342834,0.1681849360466003,0.1588823646306991,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856496274471283,0.2296980321407318,0.1604031771421432,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342165112495422,0.1428176313638687,0.1353645026683807,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803176999092102,0.187681034207344,0.8423433303833008,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639769256114959,1.0,1.0,0.0,1.0,-1.9485924243927,1.948589324951172,3.0584319574700203e-06,1.500959396362305,0.0,0.0,0.0,56.84114074707031,75.0,102.25270080566406,-0.0,610.7158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481608897447586,0.3264557421207428,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.7732043862342834,0.1681849360466003,0.1588823646306991,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856496274471283,0.2296980321407318,0.1604031771421432,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342165112495422,0.1428176313638687,0.1353645026683807,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803176999092102,0.187681034207344,0.8423433303833008,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701416015625,290.28546142578125,1.0,0.3639769256114959,1.0,1.0,0.0,1.0,-1.9485924243927,1.948589324951172,3.0584319574700203e-06,1.500959396362305,0.0,0.0,0.0,56.84114074707031,75.0,102.25270080566406,-0.0,610.7158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876777529716491,0.3274897933006286,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.7773589491844177,0.1714333146810531,0.1619261503219604,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589709997177124,0.2324859797954559,0.1623335927724838,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371540665626526,0.145206019282341,0.1375568360090255,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061479330062866,0.1903471797704696,0.8541890978813171,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.367928683757782,1.0,1.0,0.0,1.0,-1.972664475440979,1.972661256790161,3.1335368930740515e-06,1.5198191404342651,0.0,0.0,0.0,57.650047302246094,75.0,102.82569885253906,-0.0,631.6207275390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.493795096874237,0.3286682665348053,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.7814489006996155,0.1747453212738037,0.1650320142507553,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613618016242981,0.2353207468986511,0.1642976254224777,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401822209358215,0.1477243304252624,0.1398829966783523,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089864253997803,0.1930679827928543,0.866287887096405,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720277547836303,1.0,1.0,0.0,1.0,-1.9974898099899288,1.997486591339112,3.2120381092681782e-06,1.539256572723389,0.0,0.0,0.0,58.51595687866211,78.0,103.24864959716795,-0.0,653.7686767578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002124905586243,0.3300283849239349,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927307128906,0.785637617111206,0.178256019949913,0.1683264523744583,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637723326683044,0.2383182197809219,0.1663755178451538,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434102296829224,0.1504650115966797,0.1424263417720794,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118038773536682,0.1959546357393264,0.8791339993476868,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764356076717376,1.0,1.0,0.0,1.0,-2.024055242538452,2.024052143096924,3.297205921626301e-06,1.5600427389144895,0.0,0.0,0.0,59.473175048828125,78.0,103.56895446777344,-0.0,678.12451171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061873197555542,0.3313832581043243,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42877197265625,0.7894513010978699,0.1815536171197891,0.1714224368333816,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659436702728271,0.2411280870437622,0.1683240830898285,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464487552642822,0.1530897915363311,0.1448699384927749,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143104314804077,0.1986681371927261,0.8912165760993958,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806208074092865,1.0,1.0,0.0,1.0,-2.049184799194336,2.0491814613342285,3.3788703603931936e-06,1.5796923637390137,0.0,0.0,0.0,60.40289688110352,81.0,103.78636169433594,-0.0,701.780029296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188031196594238,0.334450364112854,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50396728515625,0.7972561717033386,0.1885980665683746,0.1780399531126022,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703490495681763,0.2471150606870651,0.1724777370691299,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529462575912476,0.1588220596313476,0.1502247452735901,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193291425704956,0.2044703215360641,0.9170708656311036,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682560443878,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103280782699585,3.558305024853325e-06,1.6219534873962402,0.0,0.0,0.0,62.47028350830078,84.0,104.0653839111328,-0.0,754.7293701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188031196594238,0.334450364112854,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50396728515625,0.7972561717033386,0.1885980665683746,0.1780399531126022,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703490495681763,0.2471150606870651,0.1724777370691299,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529462575912476,0.1588220596313476,0.1502247452735901,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193291425704956,0.2044703215360641,0.9170708656311036,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682560443878,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103280782699585,3.558305024853325e-06,1.6219534873962402,0.0,0.0,0.0,62.47028350830078,84.0,104.0653839111328,-0.0,754.7293701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316585302352905,0.3377270996570587,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5792541503906,0.8049207925796509,0.1958708465099334,0.1848752051591873,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746860027313232,0.2532788217067718,0.1767554581165313,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596573233604431,0.1648636311292648,0.1558846533298492,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242027163505554,0.210466131567955,0.9438045620918274,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990963399410248,1.0,1.0,0.0,1.0,-2.159471273422241,2.159467458724976,3.749898496607784e-06,1.6657894849777222,0.0,0.0,0.0,64.68828582763672,87.0,104.1986312866211,-0.0,812.6278076171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316585302352905,0.3377270996570587,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5792541503906,0.8049207925796509,0.1958708465099334,0.1848752051591873,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746860027313232,0.2532788217067718,0.1767554581165313,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596573233604431,0.1648636311292648,0.1558846533298492,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242027163505554,0.210466131567955,0.9438045620918274,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990963399410248,1.0,1.0,0.0,1.0,-2.159471273422241,2.159467458724976,3.749898496607784e-06,1.6657894849777222,0.0,0.0,0.0,64.68828582763672,87.0,104.1986312866211,-0.0,812.6278076171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447700619697571,0.341086208820343,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.654541015625,0.8123263716697693,0.2033665031194687,0.1919214278459549,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596176862716675,0.1811551004648208,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665878534317017,0.1711783558130264,0.161810040473938,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290582299232483,0.2166496068239212,0.9713831543922424,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.2174935340881348,2.21748948097229,3.953336545237107e-06,1.711002230644226,0.0,0.0,0.0,67.03008270263672,105.0,104.24845123291016,-0.0,875.5194091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
