time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447700619697571,0.341086208820343,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.654541015625,0.8123263716697693,0.2033665031194687,0.1919214278459549,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596176862716675,0.1811551004648208,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665878534317017,0.1711783558130264,0.161810040473938,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290582299232483,0.2166496068239212,0.9713831543922424,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.2174935340881348,2.21748948097229,3.953336545237107e-06,1.711002230644226,0.0,0.0,0.0,67.03008270263672,105.0,104.24845123291016,-0.0,875.5194091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512218475341797,0.3480482101440429,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69189453125,0.8119630217552185,0.2072086781263351,0.1955689340829849,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767578601837158,0.2628640532493591,0.1834346950054168,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662748098373413,0.1744427233934402,0.1649108529090881,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276248574256897,0.2198213338851928,0.9857030510902404,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161279201507568,1.0,1.0,0.0,1.0,-2.2538843154907227,2.253880023956299,4.083492513018427e-06,1.7391440868377686,0.0,0.0,0.0,69.51524353027344,105.0,104.14652252197266,-0.0,920.4156494140624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571684241294861,0.358673095703125,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7295227050781,0.8090041279792786,0.211110457777977,0.1993089020252227,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716200590133667,0.2661578357219696,0.1857740730047226,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635140419006348,0.1777734458446502,0.1681112945079803,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237065672874451,0.2230363935232162,1.000402331352234,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246366918087005,1.0,1.0,0.0,1.0,-2.295443058013916,2.295438766479492,4.235060714563588e-06,1.7713881731033323,0.0,0.0,0.0,72.98355102539062,108.0,104.28497314453124,-0.0,975.78369140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681055188179016,0.3732562363147735,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.8080200552940369,0.2188107222318649,0.2066557109355926,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671066761016846,0.2726483941078186,0.1903573423624038,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627604007720947,0.1843791455030441,0.1744258999824524,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207451701164246,0.2293541431427002,1.029130458831787,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385415613651275,1.0,1.0,0.0,1.0,-2.3693971633911133,2.3693926334381104,4.512418854574207e-06,1.828999161720276,0.0,0.0,0.0,78.43264770507812,108.0,104.59668731689452,-0.0,1075.9930419921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.56843101978302,0.3736248314380646,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80535888671875,0.8080388903617859,0.2190404087305069,0.2068741768598556,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670278787612915,0.2728419303894043,0.1904934793710708,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627837061882019,0.1845768243074417,0.1746142357587814,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207041025161743,0.2295421510934829,1.0299819707870483,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389372169971466,1.0,1.0,0.0,1.0,-2.3715155124664307,2.371510982513428,4.520493803283898e-06,1.8306459188461304,0.0,0.0,0.0,78.58078002929688,111.0,104.59709167480467,-0.0,1078.9166259765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796874165534973,0.3847782611846924,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8787536621094,0.8096891641616821,0.2269246131181717,0.2143629193305969,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655189275741577,0.2794841229915619,0.1951582133769989,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645530700683594,0.191381499171257,0.1810869425535202,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203138709068298,0.2359885275363922,1.0591192245483398,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519661962985992,1.0,1.0,0.0,1.0,-2.442296028137207,2.442291021347046,4.7945441110641696e-06,1.885636329650879,0.0,0.0,0.0,83.34800720214844,111.0,104.54441833496094,-0.0,1178.5924072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800264477729797,0.3850673139095306,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88092041015625,0.8097662925720215,0.2271598279476165,0.2145858854055404,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655074238777161,0.2796822786331177,0.1952970325946808,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646332383155823,0.1915850788354873,0.1812801659107208,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203310370445251,0.2361807227134704,1.0599855184555054,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523388743400574,1.0,1.0,0.0,1.0,-2.4443511962890625,2.4443464279174805,4.802626335731475e-06,1.887232780456543,0.0,0.0,0.0,83.48067474365234,114.0,104.54143524169922,-0.0,1181.5421142578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695164680481,0.3946845829486847,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9563293457031,0.8125455379486084,0.2351207435131073,0.2222651243209839,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421998023987,0.2863465249538421,0.2000599503517151,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.767524242401123,0.1984389275312423,0.1879221200942993,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803270339966,0.2426163703203201,1.0896329879760742,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650080502033233,1.0,1.0,0.0,1.0,-2.514455556869507,2.5144503116607666,5.082489678898128e-06,1.9416849613189693,0.0,0.0,0.0,88.01512145996094,117.0,104.4234390258789,-0.0,1284.909912109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695164680481,0.3946845829486847,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9563293457031,0.8125455379486084,0.2351207435131073,0.2222651243209839,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421998023987,0.2863465249538421,0.2000599503517151,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.767524242401123,0.1984389275312423,0.1879221200942993,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803270339966,0.2426163703203201,1.0896329879760742,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650080502033233,1.0,1.0,0.0,1.0,-2.514455556869507,2.5144503116607666,5.082489678898128e-06,1.9416849613189693,0.0,0.0,0.0,88.01512145996094,117.0,104.4234390258789,-0.0,1284.909912109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033217310905457,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.814921498298645,0.242684468626976,0.2295632362365722,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650535345077515,0.2926457226276397,0.2045556157827377,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699633240699768,0.2048704326152801,0.1941664963960647,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215424418449402,0.2486002743244171,1.1172455549240112,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749045372009,1.0,1.0,0.0,1.0,-2.580451011657715,2.5804457664489746,5.353323103918228e-06,1.992938756942749,0.0,0.0,0.0,92.44969940185548,120.0,104.25390625,-0.0,1387.83154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033217310905457,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.814921498298645,0.242684468626976,0.2295632362365722,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650535345077515,0.2926457226276397,0.2045556157827377,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699633240699768,0.2048704326152801,0.1941664963960647,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215424418449402,0.2486002743244171,1.1172455549240112,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749045372009,1.0,1.0,0.0,1.0,-2.580451011657715,2.5804457664489746,5.353323103918228e-06,1.992938756942749,0.0,0.0,0.0,92.44969940185548,120.0,104.25390625,-0.0,1387.83154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090448498725891,0.4083954095840454,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.8160597085952759,0.2463662773370742,0.2331034839153289,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649620413780212,0.2957161664962768,0.20673668384552,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711058259010315,0.2079702317714691,0.1971663683652877,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217514157295227,0.2514694333076477,1.130436897277832,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827157258987427,1.0,1.0,0.0,1.0,-2.612113237380981,2.612107753753662,5.485769179358613e-06,2.0175251960754395,0.0,0.0,0.0,94.61344146728516,120.0,104.16071319580078,-0.0,1439.0953369140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147494316101074,0.41266730427742,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1065979003906,0.8172115683555603,0.250001311302185,0.236592024564743,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649489283561707,0.2987542152404785,0.2088896632194519,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722456455230713,0.2110114842653274,0.2001038342714309,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219883441925049,0.2542769908905029,1.1433169841766355,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883126020431518,1.0,1.0,0.0,1.0,-2.6430327892303467,2.643027305603028,5.616669568553334e-06,2.041534185409546,0.0,0.0,0.0,96.73577880859376,123.0,104.06822967529295,-0.0,1490.296630859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215850114822388,0.4175523519515991,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15155029296875,0.8186416029930115,0.2543140053749084,0.2407229095697403,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650625348091125,0.3023692965507507,0.2114458680152893,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736415266990662,0.2145953476428985,0.2035582363605499,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223365545272827,0.2575771510601043,1.158422350883484,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.494848757982254,1.0,1.0,0.0,1.0,-2.6792423725128174,2.679236650466919,5.771925771114184e-06,2.0696496963500977,0.0,0.0,0.0,99.22211456298828,123.0,103.9624252319336,-0.0,1551.656005859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261441111564636,0.420663833618164,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1814880371094,0.819632351398468,0.2571673989295959,0.2434517741203308,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652212023735046,0.3047676384449005,0.2131389081478119,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746003270149231,0.2169534862041473,0.2058272361755371,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226154446601868,0.2597444951534271,1.1683241128921509,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991099238395691,1.0,1.0,0.0,1.0,-2.702921152114868,2.70291519165039,5.874596354260575e-06,2.0880346298217773,0.0,0.0,0.0,100.8444595336914,126.0,103.89571380615234,-0.0,1592.5859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349837183952332,0.426342636346817,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.23931884765625,0.8216521739959717,0.2626492977142334,0.2486858367919922,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657283782958984,0.3093903958797455,0.2163966447114944,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765414714813232,0.2214564085006714,0.2101515680551529,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232770562171936,0.2638747990131378,1.1871545314788818,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.24371337890625,1.0,0.5071483254432678,1.0,1.0,0.0,1.0,-2.7477777004241943,2.747771739959717,6.071572897781152e-06,2.122861623764038,0.0,0.0,0.0,103.89964294433594,126.0,103.77779388427734,-0.0,1671.835693359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375754475593567,0.427918940782547,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2562255859375,0.8222702145576477,0.2642448246479034,0.2502072751522064,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659268021583557,0.3107394278049469,0.2173461019992828,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771332859992981,0.2227608114480972,0.2114022821187973,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235024809837341,0.2650693953037262,1.1925917863845823,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094515085220337,1.0,1.0,0.0,1.0,-2.7606801986694336,2.760673999786377,6.128831046225969e-06,2.1328787803649902,0.0,0.0,0.0,104.77246856689452,129.0,103.74644470214844,-0.0,1695.0411376953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.862354177431706e-21,3.431177088715853e-21,3.431177088715853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428846716880798,0.4318337142467499,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8237611651420593,0.2677675485610962,0.2539683580398559,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663880825042725,0.3134883344173431,0.2196850180625915,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785512804985046,0.2256169021129608,0.21448315680027,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240203261375427,0.2675761878490448,1.2059346437454224,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151264667510986,1.0,1.0,0.0,1.0,-2.792457103729248,2.7924509048461914,6.271062829910079e-06,2.1575798988342285,0.9952965378761292,0.9952965378761292,0.0,106.94770050048828,129.0,8255.6572265625,-0.0,1753.157470703125,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4752197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837842106819153,0.7837952971458435,9.332768513559132e-08,4.15411901473999,4.15410852432251,1.0641557310009375e-05,0.0,0.0,-0.0,3059.065185546875,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341429352760315,0.4430974423885345,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76123046875,0.817645788192749,0.2651347815990448,0.2544655501842499,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8582776784896851,0.3085212409496307,0.2190999239683151,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7721860408782959,0.2232238203287124,0.2148102819919586,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8171195983886719,0.2640408277511596,1.2046194076538086,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5966796875,1.0,0.5188432931900024,1.0,1.0,0.0,1.0,-2.8047540187835693,2.8047475814819336,6.327913524728501e-06,2.1677675247192383,0.9801024198532104,0.9801024198532104,0.0,110.35902404785156,132.0,12436.7314453125,-0.0,1788.228515625,1.0,283.1499938964844,287.7655639648437,286.558349609375,287.1830444335937,293.1499938964844,293.1499938964844,283.1499938964844,1783.3099365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787387609481812,0.8787407279014587,5.401570390972665e-08,4.261783599853516,4.261773586273193,9.821220373851249e-06,0.0,0.0,-0.0,2982.400390625,0.0,21.070825576782227,1894.869140625,0.0,0.0,0.2283666133880615,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013327836990356,0.4963234663009643,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.297607421875,0.7774152159690857,0.2537307441234588,0.2454575151205063,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151999711990356,0.2917384207248688,0.2085461616516113,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351097464561462,0.2127271443605423,0.2066111862659454,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742568850517273,0.2498637735843658,1.15045166015625,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228005647659302,1.0,1.0,0.0,1.0,-2.770307779312134,2.770301580429077,6.174752343213186e-06,2.141754388809204,0.9774552583694458,0.9774552583694458,0.0,123.93724822998048,120.0,15001.1884765625,-0.0,1799.868896484375,1.0,283.1499938964844,285.83935546875,288.43017578125,289.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,4588.9931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044013023376465,1.4044047594070437,1.3161151457552478e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.232177734375,0.0,85.20175170898438,1895.4366455078125,0.0,0.0,0.3563070893287658,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013327836990356,0.4963234663009643,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.297607421875,0.7774152159690857,0.2537307441234588,0.2454575151205063,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151999711990356,0.2917384207248688,0.2085461616516113,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351097464561462,0.2127271443605423,0.2066111862659454,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7742568850517273,0.2498637735843658,1.15045166015625,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228005647659302,1.0,1.0,0.0,1.0,-2.770307779312134,2.770301580429077,6.174752343213186e-06,2.141754388809204,0.9774552583694458,0.9774552583694458,0.0,123.93724822998048,120.0,15001.1884765625,-0.0,1799.868896484375,1.0,283.1499938964844,285.83935546875,288.43017578125,289.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,4588.9931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044013023376465,1.4044047594070437,1.3161151457552478e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.232177734375,0.0,85.20175170898438,1895.4366455078125,0.0,0.0,0.3563070893287658,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854097008705139,0.5139726996421814,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.7632398009300232,0.2487795054912567,0.240639641880989,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993186116218567,0.2851452231407165,0.2036120444536209,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222351431846619,0.2079801112413406,0.2020711153745651,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.758672833442688,0.243397057056427,1.120899677276611,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209951996803284,1.0,1.0,0.0,1.0,-2.7388432025909424,2.738837242126465,6.035639671608806e-06,2.117594242095948,0.977228820323944,0.977228820323944,0.0,128.0797119140625,120.0,15637.0966796875,-0.0,1771.5389404296875,1.0,283.1499938964844,285.5014343261719,289.2939453125,289.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,6313.7041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378237627446651,1.0,0.0,0.0,1.6472244262695312,1.6472291946411133,1.810503675869768e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.728515625,0.0,137.4798126220703,1895.4371337890625,0.0,0.0,0.412722110748291,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973130226135254,0.5709977149963379,0.5204176306724548,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.7530495524406433,0.2446844577789306,0.2365206480026245,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874109745025635,0.2798592150211334,0.1995913088321685,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121047973632812,0.2039051055908203,0.1980542242527008,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471240162849426,0.2378061413764953,1.094623565673828,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696228027344,1.0,0.5174098610877991,1.0,1.0,0.0,1.0,-2.7005455493927,2.7005395889282227,5.869101642019814e-06,2.0884954929351807,0.9759081602096558,0.9759081602096558,0.0,130.53680419921875,108.0,15998.4814453125,-0.0,1725.736572265625,1.0,283.1499938964844,285.267333984375,290.136962890625,290.8202514648437,293.1499938964844,293.1499938964844,283.1499938964844,7986.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831411868333816,1.0,0.0,0.0,1.851928353309632,1.8519343137741089,2.288451810272818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.664306640625,0.0,195.3923492431641,1895.4371337890625,0.0,0.0,0.4652716517448425,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807077050209044,0.5530884861946106,0.501375675201416,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.7408257722854614,0.2387361377477646,0.2303799986839294,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727823853492737,0.2721871435642242,0.1937251538038253,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978000402450562,0.1975900083780288,0.1916803568601608,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321436405181885,0.2288566976785659,1.052046537399292,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.505507230758667,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.456953658722341e-06,2.01347017288208,0.9715807437896729,0.9715807437896729,0.0,131.3650665283203,96.0,16299.6650390625,-0.0,1591.7467041015625,1.0,283.1499938964844,284.9339904785156,290.5628967285156,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504228949546814,1.0,0.0,0.0,2.2155261039733887,2.2155346870422363,3.275270046287915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.564208984375,0.0,334.8739013671875,1895.4371337890625,0.0,520.0657958984375,0.5536918640136719,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807077050209044,0.5530884861946106,0.501375675201416,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.7408257722854614,0.2387361377477646,0.2303799986839294,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727823853492737,0.2721871435642242,0.1937251538038253,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978000402450562,0.1975900083780288,0.1916803568601608,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321436405181885,0.2288566976785659,1.052046537399292,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.505507230758667,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.456953658722341e-06,2.01347017288208,0.9715807437896729,0.9715807437896729,0.0,131.3650665283203,96.0,16299.6650390625,-0.0,1591.7467041015625,1.0,283.1499938964844,284.9339904785156,290.5628967285156,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504228949546814,1.0,0.0,0.0,2.2155261039733887,2.2155346870422363,3.275270046287915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.564208984375,0.0,334.8739013671875,1895.4371337890625,0.0,520.0657958984375,0.5536918640136719,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.983304500579834,0.5450013279914856,0.4926976561546325,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.743324875831604,0.2355872243642807,0.2267713844776153,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749230861663818,0.2678648829460144,0.1902028173208236,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990270614624023,0.1938846558332443,0.187588483095169,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319730520248413,0.2232594937086105,1.0237290859222412,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.493717759847641,1.0,1.0,0.0,1.0,-2.5463180541992188,2.5463128089904785,5.2161080930090975e-06,1.968322992324829,0.9669002890586852,0.9669002890586852,0.0,124.90363311767578,96.0,16441.8984375,-0.0,1484.735595703125,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,14404.4189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429646611213684,1.0,0.0,0.0,2.4693305492401123,2.4693410396575928,4.0686637703402084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.27783203125,0.0,464.24029541015625,1895.4371337890625,0.0,1193.023681640625,0.6125008463859558,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845982193946838,0.5440402030944824,0.4916805922985077,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.7444283962249756,0.2352258265018463,0.2263275980949401,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760518789291382,0.2673295736312866,0.1897516548633575,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999772191047668,0.1934262067079544,0.1870569586753845,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.732643723487854,0.2225333750247955,1.019950270652771,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918404817581177,1.0,1.0,0.0,1.0,-2.538839101791382,2.5388338565826416,5.1854353841918055e-06,1.9625004529953003,0.9654778242111206,0.9654778242111206,0.0,123.56414031982422,84.0,16455.572265625,-0.0,1469.04833984375,1.0,283.1499938964844,284.7359619140625,289.9389038085937,291.2607421875,293.1499938964844,293.1499938964844,283.1499938964844,14792.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541879773139954,1.0,0.0,0.0,2.500875234603882,2.5008862018585205,4.173279251062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.6513671875,0.0,482.3522644042969,1895.4371337890625,0.0,1269.6842041015625,0.6231157183647156,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981889128684998,0.5382383465766907,0.4856027364730835,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7574185132980347,0.2333733737468719,0.2238441109657287,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641834318637848,0.1870197355747223,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117665410041809,0.1908134222030639,0.1838715821504593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421607971191406,0.21811144053936,0.996408760547638,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780084490776062,1.0,1.0,0.0,1.0,-2.4930851459503174,2.493080139160156,4.999855718779145e-06,1.9269132614135744,0.9581650495529176,0.9581650495529176,0.0,112.18675231933594,72.0,16567.328125,-0.0,1361.393310546875,1.0,283.1499938964844,284.6131896972656,289.4286193847656,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813114881515503,1.0,0.0,0.0,2.720160007476806,2.720173120498657,4.937217568112828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.573974609375,0.0,621.8485717773438,1895.4371337890625,0.0,1466.5037841796875,0.6765912771224976,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981889128684998,0.5382383465766907,0.4856027364730835,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7574185132980347,0.2333733737468719,0.2238441109657287,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641834318637848,0.1870197355747223,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117665410041809,0.1908134222030639,0.1838715821504593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421607971191406,0.21811144053936,0.996408760547638,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780084490776062,1.0,1.0,0.0,1.0,-2.4930851459503174,2.493080139160156,4.999855718779145e-06,1.9269132614135744,0.9581650495529176,0.9581650495529176,0.0,112.18675231933594,72.0,16567.328125,-0.0,1361.393310546875,1.0,283.1499938964844,284.6131896972656,289.4286193847656,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813114881515503,1.0,0.0,0.0,2.720160007476806,2.720173120498657,4.937217568112828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.573974609375,0.0,621.8485717773438,1895.4371337890625,0.0,1466.5037841796875,0.6765912771224976,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363307595252991,0.4603979885578155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7713966965675354,0.2325219959020614,0.2225211709737777,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619371116161346,0.1850959509611129,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232187390327454,0.1891634613275528,0.181799367070198,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525316476821899,0.2148883938789367,0.9792800545692444,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633155763149261,1.0,1.0,0.0,1.0,-2.4359097480773926,2.4359049797058105,4.773543423652882e-06,1.8828282356262207,0.9498119950294496,0.9498119950294496,0.0,102.17423248291016,60.0,16542.568359375,-0.0,1249.2568359375,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580638885498047,1.0,0.0,0.0,2.886948108673096,2.886962652206421,5.561235525419761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.04931640625,0.0,745.08251953125,1895.4371337890625,0.0,1296.8330078125,0.7174525856971741,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363307595252991,0.4603979885578155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7713966965675354,0.2325219959020614,0.2225211709737777,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619371116161346,0.1850959509611129,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232187390327454,0.1891634613275528,0.181799367070198,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525316476821899,0.2148883938789367,0.9792800545692444,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633155763149261,1.0,1.0,0.0,1.0,-2.4359097480773926,2.4359049797058105,4.773543423652882e-06,1.8828282356262207,0.9498119950294496,0.9498119950294496,0.0,102.17423248291016,60.0,16542.568359375,-0.0,1249.2568359375,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580638885498047,1.0,0.0,0.0,2.886948108673096,2.886962652206421,5.561235525419761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.04931640625,0.0,745.08251953125,1895.4371337890625,0.0,1296.8330078125,0.7174525856971741,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377558469772339,0.4447143673896789,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.7800374031066895,0.2323510497808456,0.2221208363771438,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115708827972412,0.2610160708427429,0.1842907518148422,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300372123718262,0.1885873228311538,0.1810173690319061,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593055367469788,0.2136178612709045,0.972324550151825,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.455644816160202,1.0,1.0,0.0,1.0,-2.406322717666626,2.406318187713623,4.658321813622024e-06,1.8598911762237549,0.9454837441444396,0.9454837441444396,0.0,97.016357421875,60.0,16507.12890625,-0.0,1193.1964111328125,1.0,283.1499938964844,284.4867553710937,289.2153015136719,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417281627655029,1.0,0.0,0.0,2.9623827934265137,2.962398290634156,5.855657718711882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.309814453125,0.0,806.1575317382812,1895.4371337890625,0.0,1184.76025390625,0.7332473993301392,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406197309494019,0.4279094934463501,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7900584936141968,0.2323120981454849,0.2218513488769531,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205431699752808,0.2601962983608246,0.1835589110851287,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.737951397895813,0.1881398409605026,0.1803634315729141,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674635648727417,0.2125270068645477,0.9662330746650696,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.447814404964447,1.0,1.0,0.0,1.0,-2.3768272399902344,2.3768227100372314,4.5449010031006765e-06,1.8370201587677,0.9405438899993896,0.9405438899993896,0.0,91.73512268066406,63.0,16444.845703125,-0.0,1137.9864501953125,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22414.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262750029563904,1.0,0.0,0.0,3.0132896900177,3.0133056640625,6.058639314687753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.239013671875,0.0,849.5416259765625,1895.4371337890625,0.0,1084.65869140625,0.7486410737037659,1.0,0.0,3.0,1.0,0.0
