time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460614562034607,0.4110775589942932,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8008762001991272,0.2324469536542892,0.2217409461736679,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.829674482345581,0.2592290341854095,0.1827220022678375,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464693188667297,0.1877136826515197,0.179725170135498,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760512828826904,0.2112557739019394,0.9593886137008668,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402893185615539,1.0,1.0,0.0,1.0,-2.3464620113372803,2.3464577198028564,4.429289674590109e-06,1.8132706880569456,0.9341899156570436,0.9341899156570436,0.0,86.59251403808594,63.0,16410.61328125,-0.0,1083.6334228515625,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092735528945923,1.0,0.0,0.0,3.086948871612549,3.086965799331665,6.358463906508405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.927001953125,0.0,915.3458251953124,1895.4371337890625,0.0,981.6552124023438,0.7641082406044006,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488207936286926,0.4047695696353912,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.8051621913909912,0.2325691878795623,0.2217692136764526,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331859707832336,0.2588213682174682,0.1823775768280029,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498610615730286,0.1875692307949066,0.1795029640197754,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793532609939575,0.2107054442167282,0.9565395712852478,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373770356178283,1.0,1.0,0.0,1.0,-2.334811449050904,2.3348069190979004,4.385412012197776e-06,1.8041954040527344,0.9306690692901612,0.9306690692901612,0.0,84.70518493652344,66.0,16399.189453125,-0.0,1063.4588623046875,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032515168190002,1.0,0.0,0.0,3.1092000007629395,3.1092171669006348,6.450459295592736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.34716796875,0.0,936.1795043945312,1895.4371337890625,0.0,947.0567016601562,0.7725798487663269,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565994381904602,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8154356479644775,0.2331291288137436,0.2220979481935501,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415801525115967,0.2576953470706939,0.1814543455839157,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758274495601654,0.1872841417789459,0.1790384203195572,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081241607666,0.209193930029869,0.9487555623054504,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.43045574426651,1.0,1.0,0.0,1.0,-2.306497097015381,2.306492805480957,4.279731001588516e-06,1.7821383476257324,0.9204462170600892,0.9204462170600892,0.0,80.36648559570312,69.0,16411.822265625,-0.0,1016.1708984375,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.716796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227999687195,1.0,0.0,0.0,3.182340621948242,3.182358741760254,6.757509254384786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803955078125,0.0,1007.312255859375,1895.4371337890625,0.0,888.0205078125,0.7911133766174316,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565994381904602,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8154356479644775,0.2331291288137436,0.2220979481935501,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415801525115967,0.2576953470706939,0.1814543455839157,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758274495601654,0.1872841417789459,0.1790384203195572,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081241607666,0.209193930029869,0.9487555623054504,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.43045574426651,1.0,1.0,0.0,1.0,-2.306497097015381,2.306492805480957,4.279731001588516e-06,1.7821383476257324,0.9204462170600892,0.9204462170600892,0.0,80.36648559570312,69.0,16411.822265625,-0.0,1016.1708984375,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.716796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227999687195,1.0,0.0,0.0,3.182340621948242,3.182358741760254,6.757509254384786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803955078125,0.0,1007.312255859375,1895.4371337890625,0.0,888.0205078125,0.7911133766174316,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562495231628418,0.3813874721527099,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8219326734542847,0.2339081317186355,0.2227067053318023,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027213096619,0.2567530870437622,0.1807110756635666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636228203773499,0.1871955096721649,0.1788342446088791,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218306541443,0.2079862505197525,0.942679524421692,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262086451053619,1.0,1.0,0.0,1.0,-2.2883780002593994,2.288373708724976,4.212816293147625e-06,1.7680238485336304,0.9100189208984376,0.9100189208984376,0.0,77.83467102050781,72.0,16469.787109375,-0.0,987.4188232421876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001661300659,1.0,0.0,0.0,3.238370418548584,3.238389253616333,6.997556170063035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.614013671875,0.0,1065.544189453125,1895.4371337890625,0.0,878.8656005859375,0.8056031465530396,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562495231628418,0.3813874721527099,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8219326734542847,0.2339081317186355,0.2227067053318023,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027213096619,0.2567530870437622,0.1807110756635666,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636228203773499,0.1871955096721649,0.1788342446088791,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914218306541443,0.2079862505197525,0.942679524421692,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262086451053619,1.0,1.0,0.0,1.0,-2.2883780002593994,2.288373708724976,4.212816293147625e-06,1.7680238485336304,0.9100189208984376,0.9100189208984376,0.0,77.83467102050781,72.0,16469.787109375,-0.0,987.4188232421876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001661300659,1.0,0.0,0.0,3.238370418548584,3.238389253616333,6.997556170063035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.614013671875,0.0,1065.544189453125,1895.4371337890625,0.0,878.8656005859375,0.8056031465530396,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668032169342041,0.3774698376655578,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8255261182785034,0.2348558604717254,0.22352896630764,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483955264091492,0.2559561729431152,0.1801067590713501,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662307024002075,0.1872502863407135,0.178820326924324,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927983999252319,0.2069541066884994,0.9377321600914,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239926338195801,1.0,1.0,0.0,1.0,-2.2779688835144043,2.2779645919799805,4.174636160314549e-06,1.759920358657837,0.8995135426521301,0.8995135426521301,0.0,76.639404296875,75.0,16564.29296875,-0.0,972.095703125,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.19921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933732986450195,1.0,0.0,0.0,3.281367778778076,3.2813873291015625,7.18460910320573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27392578125,0.0,1113.2061767578125,1895.4371337890625,0.0,892.5732421875,0.8170287609100342,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668032169342041,0.3774698376655578,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8255261182785034,0.2348558604717254,0.22352896630764,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483955264091492,0.2559561729431152,0.1801067590713501,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662307024002075,0.1872502863407135,0.178820326924324,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927983999252319,0.2069541066884994,0.9377321600914,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239926338195801,1.0,1.0,0.0,1.0,-2.2779688835144043,2.2779645919799805,4.174636160314549e-06,1.759920358657837,0.8995135426521301,0.8995135426521301,0.0,76.639404296875,75.0,16564.29296875,-0.0,972.095703125,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.19921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933732986450195,1.0,0.0,0.0,3.281367778778076,3.2813873291015625,7.18460910320573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27392578125,0.0,1113.2061767578125,1895.4371337890625,0.0,892.5732421875,0.8170287609100342,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684702396392822,0.3769638240337372,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8264158368110657,0.2353803962469101,0.2240045666694641,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483695983886719,0.2556036412715912,0.1798481792211532,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666431069374084,0.1873187869787216,0.1788687705993652,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792522132396698,0.2064764201641082,0.9355247020721436,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.423488438129425,1.0,1.0,0.0,1.0,-2.2750260829925537,2.275022029876709,4.163880475971382e-06,1.7576322555541992,0.8944395184516907,0.8944395184516907,0.0,76.43785095214844,75.0,16628.357421875,-0.0,968.3155517578124,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951789021492004,1.0,0.0,0.0,3.306363105773926,3.306382894515991,7.294480610653409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.8125,0.0,1141.515625,1895.4371337890625,0.0,902.3113403320312,0.8208647966384888,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698526501655579,0.3772796392440796,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8267853856086731,0.2359337657690048,0.2245151251554489,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477871417999268,0.2552784979343414,0.1796137541532516,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665398716926575,0.1874096989631652,0.178946390748024,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916865944862366,0.2060156464576721,0.9334354996681212,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233187437057495,1.0,1.0,0.0,1.0,-2.2733190059661865,2.273314952850342,4.157652256253641e-06,1.7563074827194214,0.8890354037284851,0.8890354037284851,0.0,76.45731353759766,78.0,16687.203125,-0.0,966.6551513671876,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969533920288086,1.0,0.0,0.0,3.314246416091919,3.3142662048339844,7.32930686808686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.013916015625,0.0,1152.2027587890625,1895.4371337890625,0.0,911.9779663085938,0.8200885653495789,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719292163848877,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8263007998466492,0.2371452748775482,0.2256469577550888,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547385990619659,0.1792283058166504,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651232481002808,0.1876721233129501,0.1791912019252777,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886970043182373,0.2051574885845184,0.9296056032180786,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148331642151,1.0,1.0,0.0,1.0,-2.2730512619018555,2.273046970367432,4.156691829848569e-06,1.7561091184616089,0.8789442181587219,0.8789442181587219,0.0,77.03721618652344,81.0,16794.849609375,-0.0,968.6297607421876,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997564196586609,1.0,0.0,0.0,3.281317949295044,3.2813374996185303,7.184390256043116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34130859375,0.0,1123.4912109375,1895.4371337890625,0.0,927.4445190429688,0.8124209642410278,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719292163848877,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8263007998466492,0.2371452748775482,0.2256469577550888,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547385990619659,0.1792283058166504,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651232481002808,0.1876721233129501,0.1791912019252777,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886970043182373,0.2051574885845184,0.9296056032180786,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148331642151,1.0,1.0,0.0,1.0,-2.2730512619018555,2.273046970367432,4.156691829848569e-06,1.7561091184616089,0.8789442181587219,0.8789442181587219,0.0,77.03721618652344,81.0,16794.849609375,-0.0,968.6297607421876,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997564196586609,1.0,0.0,0.0,3.281317949295044,3.2813374996185303,7.184390256043116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34130859375,0.0,1123.4912109375,1895.4371337890625,0.0,927.4445190429688,0.8124209642410278,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732383728027344,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.824634850025177,0.2384956330060959,0.2269288152456283,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416800498962402,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625554203987122,0.188040480017662,0.1795552372932434,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844441533088684,0.2043836414813995,0.9262415170669556,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252072870731354,1.0,1.0,0.0,1.0,-2.2762451171875,2.276240825653076,4.168381565250456e-06,1.7586073875427246,0.8693625330924988,0.8693625330924988,0.0,78.18645477294922,84.0,16908.072265625,-0.0,976.3406372070312,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015914678573608,1.0,0.0,0.0,3.220458745956421,3.220477819442749,6.920362238815869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73779296875,0.0,1067.2744140625,1895.4371337890625,0.0,937.6981201171876,0.7980554699897766,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732383728027344,0.3845449090003967,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.824634850025177,0.2384956330060959,0.2269288152456283,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416800498962402,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625554203987122,0.188040480017662,0.1795552372932434,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844441533088684,0.2043836414813995,0.9262415170669556,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252072870731354,1.0,1.0,0.0,1.0,-2.2762451171875,2.276240825653076,4.168381565250456e-06,1.7586073875427246,0.8693625330924988,0.8693625330924988,0.0,78.18645477294922,84.0,16908.072265625,-0.0,976.3406372070312,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015914678573608,1.0,0.0,0.0,3.220458745956421,3.220477819442749,6.920362238815869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73779296875,0.0,1067.2744140625,1895.4371337890625,0.0,937.6981201171876,0.7980554699897766,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739019513130188,0.3906593322753906,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.822189450263977,0.2399760782718658,0.228349357843399,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540954053401947,0.1788012832403183,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592571973800659,0.1885067224502563,0.1800275593996048,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853878974915,0.2036899775266647,0.92330664396286,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.282145023345948,2.2821409702301025,4.1900057112798095e-06,1.7632133960723877,0.8604042530059814,0.8604042530059814,0.0,79.76945495605469,87.0,17027.234375,-0.0,988.5386962890624,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60291588306427,1.0,0.0,0.0,3.1439805030822754,3.143998861312866,6.595579975510191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.979248046875,0.0,997.8546752929688,1895.4371337890625,0.0,945.1582641601562,0.7799158692359924,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739019513130188,0.3906593322753906,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.822189450263977,0.2399760782718658,0.228349357843399,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540954053401947,0.1788012832403183,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592571973800659,0.1885067224502563,0.1800275593996048,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853878974915,0.2036899775266647,0.92330664396286,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272862374782562,1.0,1.0,0.0,1.0,-2.282145023345948,2.2821409702301025,4.1900057112798095e-06,1.7632133960723877,0.8604042530059814,0.8604042530059814,0.0,79.76945495605469,87.0,17027.234375,-0.0,988.5386962890624,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60291588306427,1.0,0.0,0.0,3.1439805030822754,3.143998861312866,6.595579975510191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.979248046875,0.0,997.8546752929688,1895.4371337890625,0.0,945.1582641601562,0.7799158692359924,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740024447441101,0.3978190720081329,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8192585110664368,0.2415774911642074,0.2298964709043502,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324529528617859,0.2539696097373962,0.1787400692701339,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434107780457,0.1890623569488525,0.1805967390537262,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773871123790741,0.2030724436044693,0.920766532421112,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904538154602,1.0,1.0,0.0,1.0,-2.290161371231079,2.290157079696656,4.2194728848699015e-06,1.769466757774353,0.8521669507026672,0.8521669507026672,0.0,81.68539428710938,90.0,17151.609375,-0.0,1004.2901000976562,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604189932346344,1.0,0.0,0.0,3.0594289302825928,3.059446334838867,6.245598456189327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03466796875,0.0,923.8803100585938,1895.4371337890625,0.0,952.3814086914062,0.7597885727882385,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740024447441101,0.3978190720081329,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8192585110664368,0.2415774911642074,0.2298964709043502,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324529528617859,0.2539696097373962,0.1787400692701339,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434107780457,0.1890623569488525,0.1805967390537262,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.773871123790741,0.2030724436044693,0.920766532421112,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904538154602,1.0,1.0,0.0,1.0,-2.290161371231079,2.290157079696656,4.2194728848699015e-06,1.769466757774353,0.8521669507026672,0.8521669507026672,0.0,81.68539428710938,90.0,17151.609375,-0.0,1004.2901000976562,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604189932346344,1.0,0.0,0.0,3.0594289302825928,3.059446334838867,6.245598456189327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03466796875,0.0,923.8803100585938,1895.4371337890625,0.0,952.3814086914062,0.7597885727882385,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.573861300945282,0.4016894102096557,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.8176773190498352,0.2424211651086807,0.2307135611772537,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299536108970642,0.2539507150650024,0.178742453455925,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536033391952515,0.1893713921308517,0.1809140145778656,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710263729095459,0.2027912139892578,0.9196330904960632,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313494563102722,1.0,1.0,0.0,1.0,-2.294813871383667,2.2948098182678223,4.236622771713883e-06,1.773094892501831,0.848521888256073,0.848521888256073,0.0,82.74382019042969,90.0,17207.69921875,-0.0,1013.269775390625,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60487300157547,1.0,0.0,0.0,3.0077030658721924,3.0077199935913086,6.036195259184751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.65576171875,0.0,879.9592895507812,1895.4371337890625,0.0,956.272705078125,0.7501962780952454,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735994577407837,0.4057036340236664,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.8160523176193237,0.2432928085327148,0.2315604537725448,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274299502372742,0.2539599239826202,0.1787673234939575,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516438961029053,0.1897005289793014,0.1812533736228943,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681649327278137,0.2025283277034759,0.9185956716537476,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328964650630951,1.0,1.0,0.0,1.0,-2.299844026565552,2.299839735031128,4.255204657965805e-06,1.7770166397094729,0.8447393774986267,0.8447393774986267,0.0,83.85753631591797,93.0,17280.232421875,-0.0,1022.896484375,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056521534919739,1.0,0.0,0.0,2.971482992172241,2.971499443054199,5.891689056625182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.577392578125,0.0,850.3429565429688,1895.4371337890625,0.0,960.7276000976562,0.7387756705284119,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729877352714539,0.4120264053344726,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.8135243654251099,0.2446697652339935,0.2328982353210449,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235690593719482,0.2540257275104522,0.1788421869277954,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486585378646851,0.1902378052473068,0.1818059980869293,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638211846351624,0.2021632492542266,0.9171801209449768,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353894591331482,1.0,1.0,0.0,1.0,-2.308098793029785,2.3080945014953613,4.285789145797025e-06,1.7834511995315552,0.8399579524993896,0.8399579524993896,0.0,85.64200592041016,93.0,17375.65625,-0.0,1038.609375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606895923614502,1.0,0.0,0.0,2.899600982666016,2.8996167182922363,5.610089601759682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.972412109375,0.0,792.74755859375,1895.4371337890625,0.0,967.8739013671876,0.7244224548339844,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727397203445435,0.4140652120113373,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8127198219299316,0.2451166212558746,0.2333338260650634,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.822350800037384,0.2540580928325653,0.1788754612207412,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.747722864151001,0.1904158890247345,0.1819900274276733,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624614238739014,0.2020559608936309,0.9167760610580444,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.436208039522171,1.0,1.0,0.0,1.0,-2.3108465671539307,2.310842275619507,4.295995495340321e-06,1.7855929136276243,0.8381957411766052,0.8381957411766052,0.0,86.22532653808594,96.0,17412.0078125,-0.0,1043.8209228515625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073361039161682,1.0,0.0,0.0,2.882967233657837,2.8829829692840576,5.54590940282651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.289794921875,0.0,779.8945922851562,1895.4371337890625,0.0,970.41357421875,0.7175390124320984,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714476704597473,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.8093606233596802,0.247045487165451,0.2352113872766494,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172921538352966,0.2542579770088196,0.1790587157011032,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438885569572449,0.1912046521902084,0.1828013062477111,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016549110412597,0.9152970910072328,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397533237934112,1.0,1.0,0.0,1.0,-2.322916269302368,2.322911739349365,4.340973191574449e-06,1.7949984073638916,0.8326106667518616,0.8326106667518616,0.0,88.7426986694336,99.0,17546.259765625,-0.0,1066.6708984375,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091822385787964,1.0,0.0,0.0,2.795745849609375,2.79576063156128,5.215412670622754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.007568359375,0.0,713.940673828125,1895.4371337890625,0.0,981.1227416992188,0.6965101361274719,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714476704597473,0.4227201342582702,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.8093606233596802,0.247045487165451,0.2352113872766494,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172921538352966,0.2542579770088196,0.1790587157011032,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438885569572449,0.1912046521902084,0.1828013062477111,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016549110412597,0.9152970910072328,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397533237934112,1.0,1.0,0.0,1.0,-2.322916269302368,2.322911739349365,4.340973191574449e-06,1.7949984073638916,0.8326106667518616,0.8326106667518616,0.0,88.7426986694336,99.0,17546.259765625,-0.0,1066.6708984375,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091822385787964,1.0,0.0,0.0,2.795745849609375,2.79576063156128,5.215412670622754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.007568359375,0.0,713.940673828125,1895.4371337890625,0.0,981.1227416992188,0.6965101361274719,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697253346443176,0.4315290749073028,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.806043267250061,0.2490769028663635,0.2371893227100372,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122864961624146,0.2545546889305115,0.179312601685524,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639723539352,0.1836830675601959,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013256698846817,0.914154052734375,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860252380371,4.389496552903438e-06,1.8050864934921265,0.8280521631240845,0.8280521631240845,0.0,91.37326049804688,102.0,17682.40234375,-0.0,1091.1507568359375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111143827438354,1.0,0.0,0.0,2.710963249206543,2.71097731590271,4.903889134766359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669677734375,0.0,653.0556030273438,1895.4371337890625,0.0,992.4321899414062,0.6759517192840576,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697253346443176,0.4315290749073028,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35821533203125,0.806043267250061,0.2490769028663635,0.2371893227100372,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122864961624146,0.2545546889305115,0.179312601685524,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639723539352,0.1836830675601959,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013256698846817,0.914154052734375,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860252380371,4.389496552903438e-06,1.8050864934921265,0.8280521631240845,0.8280521631240845,0.0,91.37326049804688,102.0,17682.40234375,-0.0,1091.1507568359375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111143827438354,1.0,0.0,0.0,2.710963249206543,2.71097731590271,4.903889134766359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669677734375,0.0,653.0556030273438,1895.4371337890625,0.0,992.4321899414062,0.6759517192840576,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675488114356995,0.440369039773941,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8028625845909119,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549449205398559,0.1796335875988006,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367367744445801,0.1929926425218582,0.1846324056386947,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872364044189,0.9133939743041992,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410844802856,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245846629142761,0.8245846629142761,0.0,94.0846176147461,105.0,17820.25390625,-0.0,1117.0654296875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130804419517517,1.0,0.0,0.0,2.629323959350586,2.629337310791016,4.6129798647598363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.28369140625,0.0,597.3517456054688,1895.4371337890625,0.0,1004.0447998046876,0.656022846698761,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675488114356995,0.440369039773941,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8028625845909119,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549449205398559,0.1796335875988006,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367367744445801,0.1929926425218582,0.1846324056386947,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872364044189,0.9133939743041992,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410844802856,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245846629142761,0.8245846629142761,0.0,94.0846176147461,105.0,17820.25390625,-0.0,1117.0654296875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130804419517517,1.0,0.0,0.0,2.629323959350586,2.629337310791016,4.6129798647598363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.28369140625,0.0,597.3517456054688,1895.4371337890625,0.0,1004.0447998046876,0.656022846698761,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662764310836792,0.4447671473026275,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494323730469,0.8013625741004944,0.2523159980773926,0.2403390705585479,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079179763794,0.2551745176315307,0.1798176318407058,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350879311561584,0.1934832781553268,0.1851314753293991,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441019415855408,0.2010071277618408,0.9131869077682496,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493168294429779,1.0,1.0,0.0,1.0,-2.3567349910736084,2.356730461120605,4.468293354875641e-06,1.8213413953781128,0.8234264254570007,0.8234264254570007,0.0,95.46177673339844,105.0,17879.0546875,-0.0,1130.52880859375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140459179878235,1.0,0.0,0.0,2.581876516342163,2.5818893909454346,4.447994967904378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.71044921875,0.0,566.229736328125,1895.4371337890625,0.0,1009.785888671875,0.6471645832061768,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648596882820129,0.4491356313228607,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47784423828125,0.7999343872070312,0.2534481585025787,0.2414399534463882,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025286197662354,0.255427211523056,0.1800196468830108,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335044145584106,0.1939917951822281,0.185649037361145,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741798996925354,0.2009534686803817,0.9131036996841432,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188898563385,1.0,1.0,0.0,1.0,-2.364069700241089,2.364065170288086,4.496157998801209e-06,1.8270527124404907,0.8222716450691223,0.8222716450691223,0.0,96.84923553466795,108.0,17960.0859375,-0.0,1144.3216552734375,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150603890419006,1.0,0.0,0.0,2.5512475967407227,2.551259994506836,4.34308731200872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.895751953125,0.0,546.6851806640625,1895.4371337890625,0.0,1015.8455200195312,0.6368170380592346,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615646243095398,0.4577853679656982,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.7972764372825623,0.255790114402771,0.2437136024236679,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.255999356508255,0.1804691702127456,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129170417786,0.1950605809688568,0.1867323517799377,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.200920358300209,0.9132820963859558,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388701677322388,0.8211708664894104,0.8211708664894104,0.0,99.6528778076172,96.0,18101.720703125,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170531511306763,1.0,0.0,0.0,2.4768569469451904,2.476868867874145,4.093503775948193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.50830078125,0.0,500.7136840820313,1895.4371337890625,0.0,1027.829833984375,0.6183609366416931,1.0,0.0,3.0,1.0,0.0
