time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615646243095398,0.4577853679656982,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.7972764372825623,0.255790114402771,0.2437136024236679,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.255999356508255,0.1804691702127456,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129170417786,0.1950605809688568,0.1867323517799377,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.200920358300209,0.9132820963859558,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388701677322388,0.8211708664894104,0.8211708664894104,0.0,99.6528778076172,96.0,18101.720703125,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170531511306763,1.0,0.0,0.0,2.4768569469451904,2.476868867874145,4.093503775948193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.50830078125,0.0,500.7136840820313,1895.4371337890625,0.0,1027.829833984375,0.6183609366416931,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593567490577698,0.4537387788295746,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.8021886348724365,0.2581948041915893,0.2459255456924438,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010130524635315,0.2566214203834533,0.1808639168739318,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337108850479126,0.1961606293916702,0.1877228170633316,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394237518310547,0.2009162604808807,0.9130409359931946,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541223918321e-06,1.8385322093963623,0.8211902976036072,0.8211902976036072,0.0,98.54591369628906,84.0,18152.67578125,-0.0,1167.4208984375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188806295394897,1.0,0.0,0.0,2.406019449234009,2.4060306549072266,3.86270613716988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,459.0123291015625,1895.4371337890625,0.0,1038.913330078125,0.603630542755127,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593567490577698,0.4537387788295746,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.8021886348724365,0.2581948041915893,0.2459255456924438,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010130524635315,0.2566214203834533,0.1808639168739318,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337108850479126,0.1961606293916702,0.1877228170633316,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394237518310547,0.2009162604808807,0.9130409359931946,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541223918321e-06,1.8385322093963623,0.8211902976036072,0.8211902976036072,0.0,98.54591369628906,84.0,18152.67578125,-0.0,1167.4208984375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188806295394897,1.0,0.0,0.0,2.406019449234009,2.4060306549072266,3.86270613716988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,459.0123291015625,1895.4371337890625,0.0,1038.913330078125,0.603630542755127,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607771873474121,0.4395298361778259,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.8131251335144043,0.2606253623962402,0.2480663061141967,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101865649223328,0.2572494447231293,0.1811942756175995,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421029210090637,0.1972697526216507,0.1886223703622818,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466967701911926,0.2009434998035431,0.912422239780426,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269686698913,1.0,1.0,0.0,1.0,-2.364683151245117,2.3646786212921143,4.499383067013696e-06,1.8280171155929563,0.8218361139297485,0.8218361139297485,0.0,94.35814666748048,87.0,18157.484375,-0.0,1134.961669921875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203733682632446,1.0,0.0,0.0,2.368252754211426,2.3682634830474854,3.742393346328754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252685546875,0.0,437.5525512695313,1895.4371337890625,0.0,1048.0325927734375,0.5943739414215088,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607771873474121,0.4395298361778259,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6267395019531,0.8131251335144043,0.2606253623962402,0.2480663061141967,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101865649223328,0.2572494447231293,0.1811942756175995,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421029210090637,0.1972697526216507,0.1886223703622818,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466967701911926,0.2009434998035431,0.912422239780426,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269686698913,1.0,1.0,0.0,1.0,-2.364683151245117,2.3646786212921143,4.499383067013696e-06,1.8280171155929563,0.8218361139297485,0.8218361139297485,0.0,94.35814666748048,87.0,18157.484375,-0.0,1134.961669921875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203733682632446,1.0,0.0,0.0,2.368252754211426,2.3682634830474854,3.742393346328754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.252685546875,0.0,437.5525512695313,1895.4371337890625,0.0,1048.0325927734375,0.5943739414215088,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646697878837585,0.4309222996234894,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.8205623626708984,0.263090580701828,0.2502924799919128,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159217834472656,0.2578850388526916,0.1815696060657501,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479693293571472,0.198399618268013,0.1895952075719833,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010277509689331,0.9123247861862184,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129673480987,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.823104977607727,0.8230212330818176,0.8230212330818176,0.0,91.93946838378906,90.0,18202.30859375,-0.0,1118.3447265625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215839982032776,1.0,0.0,0.0,2.346170663833618,2.346181154251098,3.672928983178281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452392578125,0.0,425.0849609375,1895.4371337890625,0.0,1055.471435546875,0.58888840675354,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646697878837585,0.4309222996234894,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.8205623626708984,0.263090580701828,0.2502924799919128,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159217834472656,0.2578850388526916,0.1815696060657501,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479693293571472,0.198399618268013,0.1895952075719833,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010277509689331,0.9123247861862184,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129673480987,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.823104977607727,0.8230212330818176,0.8230212330818176,0.0,91.93946838378906,90.0,18202.30859375,-0.0,1118.3447265625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215839982032776,1.0,0.0,0.0,2.346170663833618,2.346181154251098,3.672928983178281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452392578125,0.0,425.0849609375,1895.4371337890625,0.0,1055.471435546875,0.58888840675354,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665927529335022,0.4286752343177795,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65948486328125,0.8230763673782349,0.2643332183361053,0.2514384388923645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175676465034485,0.2582039535045624,0.1817749142646789,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498654127120972,0.1989668011665344,0.1901078820228576,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526953816413879,0.2010716795921325,0.9124202728271484,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460774660110473,1.0,1.0,0.0,1.0,-2.3581578731536865,2.358153343200684,4.4743910621036775e-06,1.822832703590393,0.8239116668701172,0.8239116668701172,0.0,91.35601806640624,90.0,18241.88671875,-0.0,1115.6151123046875,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222656965255737,1.0,0.0,0.0,2.339218854904175,2.339229345321656,3.651195470411041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53515625,0.0,421.12200927734375,1895.4371337890625,0.0,1059.67724609375,0.5871337652206421,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683202743530273,0.4274618625640869,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.8249849081039429,0.2655802965164184,0.2525995671749115,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186008930206299,0.2585225403308868,0.181987851858139,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512089014053345,0.1995328068733215,0.1906306147575378,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534188628196716,0.2011111378669738,0.912547767162323,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460391700267792,1.0,1.0,0.0,1.0,-2.359129905700684,2.35912561416626,4.478081791603472e-06,1.82358980178833,0.8247590065002441,0.8247590065002441,0.0,91.07860565185548,93.0,18289.37109375,-0.0,1115.5802001953125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230949759483337,1.0,0.0,0.0,2.3347361087799072,2.334746599197388,3.637215115759318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7646484375,0.0,418.3952331542969,1895.4371337890625,0.0,1064.8101806640625,0.5859453082084656,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705443024635315,0.4273279011249542,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.8270668983459473,0.2676833868026733,0.2545772194862366,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192058801651001,0.2590563893318176,0.1823586821556091,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524160146713257,0.2004787325859069,0.1915238052606582,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535730600357056,0.2011782079935073,0.9128393530845642,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467068910598755,1.0,1.0,0.0,1.0,-2.363210916519165,2.363206386566162,4.493595042731613e-06,1.8267693519592283,0.8267393112182617,0.8267393112182617,0.0,91.17282104492188,93.0,18381.30078125,-0.0,1120.497314453125,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248902082443237,1.0,0.0,0.0,2.330833673477173,2.3308441638946533,3.625066256063292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77490234375,0.0,415.7867126464844,1895.4371337890625,0.0,1075.9830322265625,0.5848336815834045,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708665251731873,0.427533358335495,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8273266553878784,0.2680850327014923,0.2549572587013244,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191840648651123,0.2591578960418701,0.1824308931827545,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525168061256409,0.2006580829620361,0.1916955113410949,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534737586975098,0.2011909484863281,0.912906050682068,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.446923017501831,1.0,1.0,0.0,1.0,-2.3642868995666504,2.3642823696136475,4.497690952121047e-06,1.8276078701019287,0.8269594311714172,0.8269594311714172,0.0,91.25871276855467,96.0,18400.36328125,-0.0,1122.042236328125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252898573875427,1.0,0.0,0.0,2.3306210041046143,2.3306314945220947,3.624404598667752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0263671875,0.0,415.5504455566406,1895.4371337890625,0.0,1078.481689453125,0.5847436785697937,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721790790557861,0.4301922619342804,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.8281372785568237,0.2706028819084167,0.257353127002716,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182362914085388,0.2597913146018982,0.1828914582729339,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523768544197083,0.2017726302146911,0.192776471376419,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520931959152222,0.2012674212455749,0.91337913274765,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.53007214673562e-06,1.8342235088348389,0.829555869102478,0.829555869102478,0.0,92.20221710205078,99.0,18526.65625,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281442642211914,1.0,0.0,0.0,2.331685304641724,2.331695795059204,3.627715727816394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5146484375,0.0,415.3753662109375,1895.4371337890625,0.0,1096.4481201171875,0.5847702026367188,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721790790557861,0.4301922619342804,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.8281372785568237,0.2706028819084167,0.257353127002716,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182362914085388,0.2597913146018982,0.1828914582729339,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523768544197083,0.2017726302146911,0.192776471376419,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520931959152222,0.2012674212455749,0.91337913274765,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.53007214673562e-06,1.8342235088348389,0.829555869102478,0.829555869102478,0.0,92.20221710205078,99.0,18526.65625,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281442642211914,1.0,0.0,0.0,2.331685304641724,2.331695795059204,3.627715727816394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.5146484375,0.0,415.3753662109375,1895.4371337890625,0.0,1096.4481201171875,0.5847702026367188,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572386622428894,0.4347358047962188,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.8278487324714661,0.2731327712535858,0.2597795724868774,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161886930465698,0.2604233026504516,0.1833650469779968,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511979341506958,0.2028755396604538,0.1938657313585281,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496996521949768,0.2013349086046219,0.9139079451560974,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.842703342437744,0.832482099533081,0.832482099533081,0.0,93.71151733398438,102.0,18661.7734375,-0.0,1153.752685546875,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314463019371033,1.0,0.0,0.0,2.336466073989868,2.336476325988769,3.642606714038266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.1039733886719,1895.4371337890625,0.0,1117.4912109375,0.5856756567955017,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572386622428894,0.4347358047962188,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.8278487324714661,0.2731327712535858,0.2597795724868774,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161886930465698,0.2604233026504516,0.1833650469779968,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511979341506958,0.2028755396604538,0.1938657313585281,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496996521949768,0.2013349086046219,0.9139079451560974,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.842703342437744,0.832482099533081,0.832482099533081,0.0,93.71151733398438,102.0,18661.7734375,-0.0,1153.752685546875,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314463019371033,1.0,0.0,0.0,2.336466073989868,2.336476325988769,3.642606714038266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.1039733886719,1895.4371337890625,0.0,1117.4912109375,0.5856756567955017,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715941190719604,0.4406307935714721,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8268012404441833,0.2756739854812622,0.2622309327125549,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133653998374939,0.2610541582107544,0.183848351240158,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493101954460144,0.2039665430784225,0.1949580162763595,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466326355934143,0.2013932019472122,0.9144604206085204,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149505138397,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962390422821045,4.62019443148165e-06,1.8525034189224243,0.835674524307251,0.835674524307251,0.0,95.641357421875,105.0,18801.09375,-0.0,1175.9730224609375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349663734436035,1.0,0.0,0.0,2.343942642211914,2.3439528942108154,3.66595628520372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.2225036621094,1895.4371337890625,0.0,1140.2271728515625,0.5872181057929993,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715941190719604,0.4406307935714721,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.8268012404441833,0.2756739854812622,0.2622309327125549,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133653998374939,0.2610541582107544,0.183848351240158,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493101954460144,0.2039665430784225,0.1949580162763595,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466326355934143,0.2013932019472122,0.9144604206085204,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149505138397,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962390422821045,4.62019443148165e-06,1.8525034189224243,0.835674524307251,0.835674524307251,0.0,95.641357421875,105.0,18801.09375,-0.0,1175.9730224609375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349663734436035,1.0,0.0,0.0,2.343942642211914,2.3439528942108154,3.66595628520372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.2225036621094,1895.4371337890625,0.0,1140.2271728515625,0.5872181057929993,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708039402961731,0.4439501464366913,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362365722656,0.8260795474052429,0.2769489288330078,0.2634646594524383,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117412328720093,0.2613692879676819,0.1840928047895431,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481852173805237,0.2045078575611114,0.1955041885375976,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449367046356201,0.2014246731996536,0.9147545695304872,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185406684875,1.0,1.0,0.0,1.0,-2.403016328811645,2.4030115604400635,4.646371962735429e-06,1.857776999473572,0.837417483329773,0.837417483329773,0.0,96.72805786132812,105.0,18871.13671875,-0.0,1188.218017578125,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636753261089325,1.0,0.0,0.0,2.348355770111084,2.3483660221099854,3.679773783460405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8017578125,0.0,422.1614990234375,1895.4371337890625,0.0,1151.88623046875,0.5881566405296326,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697489380836487,0.4474608600139618,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.825262188911438,0.2782270312309265,0.2647035717964172,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100059032440186,0.2616843283176422,0.1843388229608535,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469750642776489,0.2050466388463974,0.1960501074790954,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431714534759521,0.2014581263065338,0.9150726199150084,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007493495941,1.0,1.0,0.0,1.0,-2.41005539894104,2.410050630569458,4.6736595322727226e-06,1.8632570505142207,0.8390762209892273,0.8390762209892273,0.0,97.88124084472656,108.0,18941.65234375,-0.0,1201.109375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385347843170166,1.0,0.0,0.0,2.3533942699432373,2.3534047603607178,3.695581085594313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52392578125,0.0,424.37890625,1895.4371337890625,0.0,1163.5889892578125,0.5892279744148254,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669773817062378,0.4549253582954407,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.8234211206436157,0.2807905375957489,0.2671943306922912,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062640428543091,0.2623130679130554,0.1848343014717102,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443791627883911,0.2061159461736679,0.1971400827169418,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394964694976807,0.2015151977539062,0.9157177805900574,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405533790588,1.0,1.0,0.0,1.0,-2.424694776535034,2.424690008163452,4.730670298158657e-06,1.8746516704559328,0.8426246643066406,0.8426246643066406,0.0,100.34919738769533,111.0,19081.099609375,-0.0,1228.427978515625,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420661211013794,1.0,0.0,0.0,2.3642349243164062,2.364245653152466,3.72970646367321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0751953125,0.0,429.2925109863281,1895.4371337890625,0.0,1187.0152587890625,0.5915687084197998,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669773817062378,0.4549253582954407,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.8234211206436157,0.2807905375957489,0.2671943306922912,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062640428543091,0.2623130679130554,0.1848343014717102,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443791627883911,0.2061159461736679,0.1971400827169418,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394964694976807,0.2015151977539062,0.9157177805900574,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405533790588,1.0,1.0,0.0,1.0,-2.424694776535034,2.424690008163452,4.730670298158657e-06,1.8746516704559328,0.8426246643066406,0.8426246643066406,0.0,100.34919738769533,111.0,19081.099609375,-0.0,1228.427978515625,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420661211013794,1.0,0.0,0.0,2.3642349243164062,2.364245653152466,3.72970646367321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0751953125,0.0,429.2925109863281,1895.4371337890625,0.0,1187.0152587890625,0.5915687084197998,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634288787841797,0.4628660976886749,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75982666015625,0.8213740587234497,0.2833589613437652,0.2696975469589233,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454977035522,0.2629372179508209,0.1853319555521011,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416189908981323,0.2071710228919983,0.1982239782810211,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356692552566528,0.2015351355075836,0.9162591099739076,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397873878479004,4.789833838003688e-06,1.8863993883132928,0.8462698459625244,0.8462698459625244,0.0,102.99871826171876,99.0,19217.4296875,-0.0,1257.35205078125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455106139183044,1.0,0.0,0.0,2.3760571479797363,2.376067638397217,3.7670994856853213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5126953125,0.0,434.7706298828125,1895.4371337890625,0.0,1210.154541015625,0.5941455364227295,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634288787841797,0.4628660976886749,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75982666015625,0.8213740587234497,0.2833589613437652,0.2696975469589233,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454977035522,0.2629372179508209,0.1853319555521011,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416189908981323,0.2071710228919983,0.1982239782810211,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356692552566528,0.2015351355075836,0.9162591099739076,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397873878479004,4.789833838003688e-06,1.8863993883132928,0.8462698459625244,0.8462698459625244,0.0,102.99871826171876,99.0,19217.4296875,-0.0,1257.35205078125,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455106139183044,1.0,0.0,0.0,2.3760571479797363,2.376067638397217,3.7670994856853213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5126953125,0.0,434.7706298828125,1895.4371337890625,0.0,1210.154541015625,0.5941455364227295,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606676340103149,0.4585362076759338,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.8260099291801453,0.2858889102935791,0.2720470726490021,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926825523376,0.2635165452957153,0.1857112050056457,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448917031288147,0.2081733494997024,0.1991386413574218,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158999443054,0.2014748156070709,0.9158604145050048,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785353212355403e-06,1.885697603225708,0.849806010723114,0.849806010723114,0.0,101.78690338134766,87.0,19254.880859375,-0.0,1250.7713623046875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486573219299316,1.0,0.0,0.0,2.388391494750977,2.388401985168457,3.806311781318073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88037109375,0.0,440.6126708984375,1895.4371337890625,0.0,1231.539306640625,0.5968561768531799,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606676340103149,0.4585362076759338,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.8260099291801453,0.2858889102935791,0.2720470726490021,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926825523376,0.2635165452957153,0.1857112050056457,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448917031288147,0.2081733494997024,0.1991386413574218,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158999443054,0.2014748156070709,0.9158604145050048,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785353212355403e-06,1.885697603225708,0.849806010723114,0.849806010723114,0.0,101.78690338134766,87.0,19254.880859375,-0.0,1250.7713623046875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486573219299316,1.0,0.0,0.0,2.388391494750977,2.388401985168457,3.806311781318073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.88037109375,0.0,440.6126708984375,1895.4371337890625,0.0,1231.539306640625,0.5968561768531799,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611944198608398,0.4443115890026092,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.8362526893615723,0.2883836030960083,0.274255096912384,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142055869102478,0.2640515863895416,0.1859806478023529,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533524036407471,0.2091338336467743,0.1999042779207229,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634935379028,0.2014076262712478,0.9148250818252563,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530029654502869,0.8530029654502869,0.0,97.52057647705078,90.0,19202.076171875,-0.0,1216.0064697265625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505616903305054,1.0,0.0,0.0,2.4005422592163086,2.400553226470948,3.845139531222231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91650390625,0.0,446.5054626464844,1895.4371337890625,0.0,1244.5938720703125,0.5995523929595947,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611944198608398,0.4443115890026092,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.8362526893615723,0.2883836030960083,0.274255096912384,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142055869102478,0.2640515863895416,0.1859806478023529,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533524036407471,0.2091338336467743,0.1999042779207229,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634935379028,0.2014076262712478,0.9148250818252563,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530029654502869,0.8530029654502869,0.0,97.52057647705078,90.0,19202.076171875,-0.0,1216.0064697265625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505616903305054,1.0,0.0,0.0,2.4005422592163086,2.400553226470948,3.845139531222231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91650390625,0.0,446.5054626464844,1895.4371337890625,0.0,1244.5938720703125,0.5995523929595947,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625442862510681,0.4391644895076751,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.8403960466384888,0.289637953042984,0.2753781080245971,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174331784248352,0.2643199861049652,0.1861258596181869,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566984295845032,0.2096175849437713,0.2003034204244613,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474349737167358,0.2014071494340896,0.914503812789917,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454128742218,1.0,1.0,0.0,1.0,-2.4195034503936768,2.4194986820220947,4.71111161459703e-06,1.8709832429885864,0.8545410633087158,0.8545410633087158,0.0,96.0203857421875,90.0,19184.09765625,-0.0,1204.458740234375,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508886218070984,1.0,0.0,0.0,2.406323432922364,2.406334400177002,3.86368213867172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37060546875,0.0,449.3689575195313,1895.4371337890625,0.0,1246.84375,0.600847601890564,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639523267745972,0.4357567131519317,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.8435825109481812,0.2909025847911834,0.2765299677848816,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.819666862487793,0.2645938992500305,0.1862890571355819,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591555118560791,0.2101065218448639,0.2007278800010681,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492619752883911,0.2014261186122894,0.9143829345703124,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565194547176361,1.0,1.0,0.0,1.0,-2.417351245880127,2.417346477508545,4.70269333163742e-06,1.869291067123413,0.8559338450431824,0.8559338450431824,0.0,95.06661224365234,93.0,19182.412109375,-0.0,1198.0191650390625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509347558021545,1.0,0.0,0.0,2.4121363162994385,2.412147283554077,3.882371402141871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8740234375,0.0,452.2257690429688,1895.4371337890625,0.0,1247.1611328125,0.602141261100769,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662224888801575,0.4324106276035309,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.8477720022201538,0.2932538688182831,0.2787026464939117,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.822104275226593,0.265112429857254,0.186621218919754,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621097564697266,0.2110154628753662,0.201548621058464,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511320114135742,0.2014829814434051,0.9144470691680908,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559793770313263,1.0,1.0,0.0,1.0,-2.4173991680145264,2.4173943996429443,4.70282157039037e-06,1.8692970275878904,0.8586390614509583,0.8586390614509583,0.0,94.20584106445312,93.0,19201.03515625,-0.0,1194.531494140625,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508355736732483,1.0,0.0,0.0,2.4223055839538574,2.422316551208496,3.915175739166443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74169921875,0.0,457.2958068847656,1895.4371337890625,0.0,1246.4783935546875,0.6044163107872009,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663862228393555,0.4322746098041534,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276611328125,0.8480445146560669,0.2934597134590149,0.2788944840431213,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222271203994751,0.2651583850383758,0.1866518855094909,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622808218002319,0.2110949605703354,0.2016220539808273,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512123584747314,0.2014884054660797,0.914463996887207,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559931755065918,1.0,1.0,0.0,1.0,-2.4176113605499268,2.4176065921783447,4.703642844106071e-06,1.8694593906402588,0.8587201237678528,0.8587201237678528,0.0,94.17770385742188,96.0,19203.822265625,-0.0,1194.66259765625,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508349776268005,1.0,0.0,0.0,2.423186779022217,2.4231977462768555,3.918024447102653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.732421875,0.0,457.73388671875,1895.4371337890625,0.0,1246.474365234375,0.6046127080917358,1.0,0.0,3.0,1.0,0.0
