time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678523182868958,0.4323070645332336,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.8503937125205994,0.2960481345653534,0.281325489282608,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227621912956238,0.2657434940338135,0.1870556771755218,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634367346763611,0.212092712521553,0.2025618255138397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512742280960083,0.2015560418367386,0.9147670269012452,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.7228131734300405e-06,1.873263359069824,0.8613676428794861,0.8613676428794861,0.0,94.34362030029295,99.0,19250.7421875,-0.0,1201.099853515625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511200666427612,1.0,0.0,0.0,2.433675765991211,2.4336867332458496,3.95201709579851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,463.010986328125,1895.4371337890625,0.0,1248.437744140625,0.6069615483283997,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678523182868958,0.4323070645332336,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255859375,0.8503937125205994,0.2960481345653534,0.281325489282608,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227621912956238,0.2657434940338135,0.1870556771755218,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634367346763611,0.212092712521553,0.2025618255138397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512742280960083,0.2015560418367386,0.9147670269012452,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.7228131734300405e-06,1.873263359069824,0.8613676428794861,0.8613676428794861,0.0,94.34362030029295,99.0,19250.7421875,-0.0,1201.099853515625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511200666427612,1.0,0.0,0.0,2.433675765991211,2.4336867332458496,3.95201709579851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,463.010986328125,1895.4371337890625,0.0,1248.437744140625,0.6069615483283997,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681467652320862,0.4349217116832733,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.8511489629745483,0.2986607849597931,0.2838066220283508,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218115568161011,0.266345351934433,0.1874909698963165,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631208300590515,0.2130946964025497,0.2035326510667801,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322295188904,0.2016212195158004,0.9151851534843444,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747884750366,1.0,1.0,0.0,1.0,-2.430856704711914,2.430851936340332,4.755235295306193e-06,1.87969183921814,0.863893985748291,0.863893985748291,0.0,95.2828369140625,102.0,19316.044921875,-0.0,1214.7261962890625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520512700080872,1.0,0.0,0.0,2.443622589111328,2.443633556365967,3.984388001754269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05029296875,0.0,468.0560302734375,1895.4371337890625,0.0,1254.86376953125,0.6091906428337097,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681467652320862,0.4349217116832733,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.8511489629745483,0.2986607849597931,0.2838066220283508,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218115568161011,0.266345351934433,0.1874909698963165,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631208300590515,0.2130946964025497,0.2035326510667801,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322295188904,0.2016212195158004,0.9151851534843444,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586747884750366,1.0,1.0,0.0,1.0,-2.430856704711914,2.430851936340332,4.755235295306193e-06,1.87969183921814,0.863893985748291,0.863893985748291,0.0,95.2828369140625,102.0,19316.044921875,-0.0,1214.7261962890625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520512700080872,1.0,0.0,0.0,2.443622589111328,2.443633556365967,3.984388001754269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05029296875,0.0,468.0560302734375,1895.4371337890625,0.0,1254.86376953125,0.6091906428337097,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672689080238342,0.4394031465053558,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8507608771324158,0.3012931644916534,0.2863262295722961,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069334030151,0.2669606208801269,0.1879502683877945,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607712745667,0.2140977382659912,0.2045242637395858,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476121187210083,0.2016835659742355,0.9156830310821532,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416072368621826,2.4416024684906006,4.797357178176753e-06,1.8880146741867063,0.8663160800933838,0.8663160800933838,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.69921875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535291075706482,1.0,0.0,0.0,2.4530627727508545,2.4530739784240723,4.015232661913616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8786315917969,1895.4371337890625,0.0,1265.1031494140625,0.6113069653511047,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672689080238342,0.4394031465053558,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7286376953125,0.8507608771324158,0.3012931644916534,0.2863262295722961,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069334030151,0.2669606208801269,0.1879502683877945,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607712745667,0.2140977382659912,0.2045242637395858,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476121187210083,0.2016835659742355,0.9156830310821532,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416072368621826,2.4416024684906006,4.797357178176753e-06,1.8880146741867063,0.8663160800933838,0.8663160800933838,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.69921875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535291075706482,1.0,0.0,0.0,2.4530627727508545,2.4530739784240723,4.015232661913616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8786315917969,1895.4371337890625,0.0,1265.1031494140625,0.6113069653511047,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664177536964417,0.4421739876270294,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.850252091884613,0.302615612745285,0.2875978052616119,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185128569602966,0.2672723233699798,0.1881871074438095,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607966661453247,0.2145988941192627,0.2050255537033081,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461902499198914,0.2017118781805038,0.9159494042396544,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183675765991,1.0,1.0,0.0,1.0,-2.447669982910156,2.447665214538574,4.82119912703638e-06,1.8927096128463743,0.8675515055656433,0.8675515055656433,0.0,97.71224212646484,105.0,19437.9609375,-0.0,1244.7574462890625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544076800346375,1.0,0.0,0.0,2.4575326442718506,2.4575436115264893,4.029878368783102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04052734375,0.0,475.1903991699219,1895.4371337890625,0.0,1271.2139892578125,0.6123135685920715,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653063654899597,0.4452328681945801,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.8495790958404541,0.3039416968822479,0.2888761758804321,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170633316040039,0.267586350440979,0.1884279996156692,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596858739852905,0.2150993794202804,0.205529510974884,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.744633674621582,0.2017360180616378,0.9162161350250244,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643130898475647,1.0,1.0,0.0,1.0,-2.4540956020355225,2.4540908336639404,4.846534920943668e-06,1.897686004638672,0.8686533570289612,0.8686533570289612,0.0,98.72586059570312,108.0,19483.5859375,-0.0,1256.6903076171875,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553457379341125,1.0,0.0,0.0,2.462043523788452,2.46205472946167,4.044686079396343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11865234375,0.0,477.4952697753906,1895.4371337890625,0.0,1277.7581787109375,0.6133203506469727,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624072551727295,0.4520119130611419,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.8478768467903137,0.3066019117832184,0.291448712348938,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.2682192921638489,0.1889192014932632,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571523189544678,0.2160969078540802,0.2065422683954239,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.74123215675354,0.2017643898725509,0.9167103171348572,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.4677305221557617,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709269165992737,0.8709269165992737,0.0,100.97430419921876,111.0,19579.6875,-0.0,1282.611572265625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573168039321899,1.0,0.0,0.0,2.4706263542175293,2.470637559890747,4.072935553267598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.931884765625,1895.4371337890625,0.0,1291.5738525390625,0.6152442097663879,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624072551727295,0.4520119130611419,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.8478768467903137,0.3066019117832184,0.291448712348938,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.2682192921638489,0.1889192014932632,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571523189544678,0.2160969078540802,0.2065422683954239,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.74123215675354,0.2017643898725509,0.9167103171348572,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.4677305221557617,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709269165992737,0.8709269165992737,0.0,100.97430419921876,111.0,19579.6875,-0.0,1282.611572265625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573168039321899,1.0,0.0,0.0,2.4706263542175293,2.470637559890747,4.072935553267598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.931884765625,1895.4371337890625,0.0,1291.5738525390625,0.6152442097663879,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586902499198914,0.4594793319702148,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.8458344340324402,0.3092695474624634,0.2940375208854675,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810188889503479,0.2688563168048858,0.1894200295209884,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289661407471,0.2170875072479248,0.2075575590133667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375514507293701,0.2017537057399749,0.917085587978363,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344441890716,1.0,1.0,0.0,1.0,-2.482084512710572,2.48207950592041,4.957694272889057e-06,1.9193638563156128,0.8731644749641418,0.8731644749641418,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7012939453125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593339443206787,1.0,0.0,0.0,2.4788804054260254,2.478891611099243,4.100195098999393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.218017578125,1895.4371337890625,0.0,1305.80224609375,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586902499198914,0.4594793319702148,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.8458344340324402,0.3092695474624634,0.2940375208854675,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810188889503479,0.2688563168048858,0.1894200295209884,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289661407471,0.2170875072479248,0.2075575590133667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375514507293701,0.2017537057399749,0.917085587978363,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714344441890716,1.0,1.0,0.0,1.0,-2.482084512710572,2.48207950592041,4.957694272889057e-06,1.9193638563156128,0.8731644749641418,0.8731644749641418,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7012939453125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593339443206787,1.0,0.0,0.0,2.4788804054260254,2.478891611099243,4.100195098999393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.218017578125,1895.4371337890625,0.0,1305.80224609375,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557829737663269,0.454713761806488,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421264648437,0.8509225845336914,0.3119024336338043,0.2964774966239929,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134831190109253,0.2694573700428009,0.189809575676918,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579087615013123,0.2180333733558654,0.2084124386310577,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398160099983215,0.2016743123531341,0.9165610074996948,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801714420318604,4.950557467964245e-06,1.9181362390518188,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.659423828125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611559987068176,1.0,0.0,0.0,2.486776113510132,2.4867875576019287,4.126356429878797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.560546875,0.0,490.3542175292969,1895.4371337890625,0.0,1318.7327880859375,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557829737663269,0.454713761806488,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421264648437,0.8509225845336914,0.3119024336338043,0.2964774966239929,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134831190109253,0.2694573700428009,0.189809575676918,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579087615013123,0.2180333733558654,0.2084124386310577,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398160099983215,0.2016743123531341,0.9165610074996948,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801714420318604,4.950557467964245e-06,1.9181362390518188,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.659423828125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611559987068176,1.0,0.0,0.0,2.486776113510132,2.4867875576019287,4.126356429878797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.560546875,0.0,490.3542175292969,1895.4371337890625,0.0,1318.7327880859375,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561208724975586,0.4400374293327331,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.8622798919677734,0.3145065903663635,0.2987822294235229,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700257897377014,0.1900975108146667,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670493125915527,0.2189478427171707,0.2091284394264221,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472277283668518,0.2016187012195587,0.9155227541923524,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280532836914,2.465275764465332,4.891463049716549e-06,1.906694293022156,0.8770252466201782,0.8770252466201782,0.0,97.74253845214844,90.0,19621.041015625,-0.0,1266.040283203125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618339419364929,1.0,0.0,0.0,2.4940459728240967,2.4940571784973145,4.150517440848489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2189331054688,1895.4371337890625,0.0,1323.562744140625,0.6205041408538818,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561208724975586,0.4400374293327331,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303466796875,0.8622798919677734,0.3145065903663635,0.2987822294235229,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700257897377014,0.1900975108146667,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670493125915527,0.2189478427171707,0.2091284394264221,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472277283668518,0.2016187012195587,0.9155227541923524,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280532836914,2.465275764465332,4.891463049716549e-06,1.906694293022156,0.8770252466201782,0.8770252466201782,0.0,97.74253845214844,90.0,19621.041015625,-0.0,1266.040283203125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618339419364929,1.0,0.0,0.0,2.4940459728240967,2.4940571784973145,4.150517440848489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2189331054688,1895.4371337890625,0.0,1323.562744140625,0.6205041408538818,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573109984397888,0.4346888959407806,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72442626953125,0.866923451423645,0.3158197104930877,0.2999569475650787,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.825703501701355,0.2703165709972381,0.1902556717395782,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706688642501831,0.2194134891033172,0.2095071822404861,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500805854797363,0.201637789607048,0.9152602553367616,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629243910312652,1.0,1.0,0.0,1.0,-2.4605836868286133,2.4605789184570312,4.872556019108743e-06,1.902904033660889,0.8778953552246094,0.8778953552246094,0.0,96.19572448730467,90.0,19598.45703125,-0.0,1253.8883056640625,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615908145904541,1.0,0.0,0.0,2.497345209121704,2.497356653213501,4.161505842148472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30322265625,0.0,496.0040283203125,1895.4371337890625,0.0,1321.829345703125,0.6212551593780518,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585470199584961,0.4310950040817261,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.8705075979232788,0.3171465694904327,0.3011635839939117,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280772566795349,0.2706165015697479,0.1904345750808715,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733357548713684,0.2198878526687622,0.2099145799875259,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520779371261597,0.2016845047473907,0.915238082408905,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619711935520172,1.0,1.0,0.0,1.0,-2.458390235900879,2.458385467529297,4.863787125941599e-06,1.9011589288711548,0.8786671161651611,0.8786671161651611,0.0,95.19985961914062,93.0,19595.10546875,-0.0,1247.081298828125,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611016988754272,1.0,0.0,0.0,2.500665664672852,2.5006771087646484,4.172579508576746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70458984375,0.0,497.7624816894531,1895.4371337890625,0.0,1318.346435546875,0.6220009326934814,1.0,0.0,3.0,1.0,0.0
12048420,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606465339660645,0.4272786974906921,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200012207031,0.8755438923835754,0.3198382258415222,0.3036472797393799,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309104442596436,0.2712412178516388,0.1908351927995681,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767558693885803,0.2208570390939712,0.2107842117547989,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410658836365,0.2018207311630249,0.9156098365783693,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614161252975464,1.0,1.0,0.0,1.0,-2.458756923675537,2.458752155303955,4.865099526796257e-06,1.901370525360108,0.8803775906562805,0.8803775906562805,0.0,94.23782348632812,96.0,19621.904296875,-0.0,1243.49267578125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600362062454224,1.0,0.0,0.0,2.506942749023437,2.506954431533813,4.193553877485101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.10693359375,1895.4371337890625,0.0,1310.77734375,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048480,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606465339660645,0.4272786974906921,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200012207031,0.8755438923835754,0.3198382258415222,0.3036472797393799,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309104442596436,0.2712412178516388,0.1908351927995681,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767558693885803,0.2208570390939712,0.2107842117547989,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410658836365,0.2018207311630249,0.9156098365783693,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614161252975464,1.0,1.0,0.0,1.0,-2.458756923675537,2.458752155303955,4.865099526796257e-06,1.901370525360108,0.8803775906562805,0.8803775906562805,0.0,94.23782348632812,96.0,19621.904296875,-0.0,1243.49267578125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600362062454224,1.0,0.0,0.0,2.506942749023437,2.506954431533813,4.193553877485101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.10693359375,1895.4371337890625,0.0,1310.77734375,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617971420288086,0.4270338118076324,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.8782119750976562,0.3225727677345276,0.3062090873718261,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316653966903687,0.2718956768512726,0.1912835985422134,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066873550415,0.2218476235866546,0.2117114067077636,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601295471191,0.2019753754138946,0.916279137134552,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.462259292602539,1.0,1.0,0.0,1.0,-2.463993787765503,2.463988780975342,4.885740509052994e-06,1.9053744077682493,0.882255494594574,0.882255494594574,0.0,94.3447723388672,99.0,19685.693359375,-0.0,1250.2291259765625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594992280006409,1.0,0.0,0.0,2.5131547451019287,2.5131661891937256,4.2143614109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.39349365234375,1895.4371337890625,0.0,1306.972412109375,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617971420288086,0.4270338118076324,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.8782119750976562,0.3225727677345276,0.3062090873718261,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316653966903687,0.2718956768512726,0.1912835985422134,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066873550415,0.2218476235866546,0.2117114067077636,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601295471191,0.2019753754138946,0.916279137134552,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.462259292602539,1.0,1.0,0.0,1.0,-2.463993787765503,2.463988780975342,4.885740509052994e-06,1.9053744077682493,0.882255494594574,0.882255494594574,0.0,94.3447723388672,99.0,19685.693359375,-0.0,1250.2291259765625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594992280006409,1.0,0.0,0.0,2.5131547451019287,2.5131661891937256,4.2143614109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.39349365234375,1895.4371337890625,0.0,1306.972412109375,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618021488189697,0.4294365048408508,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295837402344,0.8790814280509949,0.3253401517868042,0.3088300824165344,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702707290649,0.272574245929718,0.1917691230773925,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900695800781,0.2228525280952453,0.2126799523830413,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029053688049,0.2021277993917465,0.9170795679092408,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.46411994099617,1.0,1.0,0.0,1.0,-2.4727354049682617,2.4727303981781006,4.920390438201139e-06,1.9121074676513672,0.8844137787818909,0.8844137787818909,0.0,95.23970794677734,102.0,19779.3125,-0.0,1264.547607421875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597532629966736,1.0,0.0,0.0,2.519608736038208,2.519620180130005,4.236034953919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7815856933594,1895.4371337890625,0.0,1308.771728515625,0.6262341141700745,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618021488189697,0.4294365048408508,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295837402344,0.8790814280509949,0.3253401517868042,0.3088300824165344,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702707290649,0.272574245929718,0.1917691230773925,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900695800781,0.2228525280952453,0.2126799523830413,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029053688049,0.2021277993917465,0.9170795679092408,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.46411994099617,1.0,1.0,0.0,1.0,-2.4727354049682617,2.4727303981781006,4.920390438201139e-06,1.9121074676513672,0.8844137787818909,0.8844137787818909,0.0,95.23970794677734,102.0,19779.3125,-0.0,1264.547607421875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597532629966736,1.0,0.0,0.0,2.519608736038208,2.519620180130005,4.236034953919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7815856933594,1895.4371337890625,0.0,1308.771728515625,0.6262341141700745,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606634020805359,0.4337674975395202,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.87865149974823,0.328133225440979,0.3114960491657257,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289730548858643,0.2732723355293274,0.1922833621501922,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763767242431641,0.223866656422615,0.2136777490377426,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512945532798767,0.2022699266672134,0.9179345369338988,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157530784607,1.0,1.0,0.0,1.0,-2.4839837551116943,2.4839789867401123,4.965203515894245e-06,1.920792937278748,0.8869686126708984,0.8869686126708984,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.4854736328125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606995463371277,1.0,0.0,0.0,2.526625871658325,2.526637554168701,4.259663057837315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4424133300781,1895.4371337890625,0.0,1315.486572265625,0.62778240442276,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606634020805359,0.4337674975395202,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.87865149974823,0.328133225440979,0.3114960491657257,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289730548858643,0.2732723355293274,0.1922833621501922,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763767242431641,0.223866656422615,0.2136777490377426,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512945532798767,0.2022699266672134,0.9179345369338988,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157530784607,1.0,1.0,0.0,1.0,-2.4839837551116943,2.4839789867401123,4.965203515894245e-06,1.920792937278748,0.8869686126708984,0.8869686126708984,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.4854736328125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606995463371277,1.0,0.0,0.0,2.526625871658325,2.526637554168701,4.259663057837315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28125,0.0,511.4424133300781,1895.4371337890625,0.0,1315.486572265625,0.62778240442276,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596919655799866,0.4364840984344482,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74420166015625,0.8780758380889893,0.3295378088951111,0.3128426969051361,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277223706245422,0.2736275494098663,0.192549243569374,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753576636314392,0.2243760228157043,0.2141848802566528,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499039173126221,0.2023346424102783,0.9183647036552428,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682225584983825,1.0,1.0,0.0,1.0,-2.4903104305267334,2.4903054237365723,4.990508841729024e-06,1.9256829023361208,0.8884804844856262,0.8884804844856262,0.0,97.62646484375,105.0,19965.46875,-0.0,1296.10498046875,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613678932189941,1.0,0.0,0.0,2.5303895473480225,2.5304012298583984,4.272362730262104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7626953125,0.0,513.4129638671875,1895.4371337890625,0.0,1320.2410888671875,0.6286129355430603,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584670901298523,0.4394994378089905,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.8773120641708374,0.3309471309185028,0.3141972124576568,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.82631516456604,0.2739864289760589,0.1928201764822006,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741771936416626,0.2248864322900772,0.2146963775157928,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483657598495483,0.2023931741714477,0.9187856316566468,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698413908481598,1.0,1.0,0.0,1.0,-2.4970059394836426,2.497000932693481,5.017366220272379e-06,1.93086040019989,0.8901699781417847,0.8901699781417847,0.0,98.63094329833984,108.0,20038.427734375,-0.0,1308.6395263671875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621367931365967,1.0,0.0,0.0,2.534539699554444,2.53455114364624,4.286388275431818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69970703125,0.0,515.5580444335938,1895.4371337890625,0.0,1325.7235107421875,0.6295207142829895,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553570985794067,0.4462213814258575,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628173828125,0.8753722310066223,0.333776980638504,0.3169253170490265,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747128903865814,0.1933743208646774,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771468460559845,0.2259085476398468,0.2157289534807205,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.744970977306366,0.2024865597486496,0.919568121433258,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336269855499,1.0,1.0,0.0,1.0,-2.511205673217773,2.511200428009033,5.07458025822416e-06,1.9418466091156008,0.8941198587417603,0.8941198587417603,0.0,100.86788940429688,111.0,20198.98828125,-0.0,1335.8829345703125,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638827323913574,1.0,0.0,0.0,2.5439493656158447,2.5439610481262207,4.318274591241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4304809570312,1895.4371337890625,0.0,1338.2197265625,0.6315765380859375,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553570985794067,0.4462213814258575,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628173828125,0.8753722310066223,0.333776980638504,0.3169253170490265,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747128903865814,0.1933743208646774,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771468460559845,0.2259085476398468,0.2157289534807205,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.744970977306366,0.2024865597486496,0.919568121433258,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336269855499,1.0,1.0,0.0,1.0,-2.511205673217773,2.511200428009033,5.07458025822416e-06,1.9418466091156008,0.8941198587417603,0.8941198587417603,0.0,100.86788940429688,111.0,20198.98828125,-0.0,1335.8829345703125,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638827323913574,1.0,0.0,0.0,2.5439493656158447,2.5439610481262207,4.318274591241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4304809570312,1895.4371337890625,0.0,1338.2197265625,0.6315765380859375,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515463352203369,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.8730507493019104,0.3366191983222961,0.319674015045166,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.2754486501216888,0.1939416378736496,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684463858604431,0.2269303053617477,0.2167701721191406,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850856781006,0.2025422304868698,0.9202286005020142,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757555961609,1.0,1.0,0.0,1.0,-2.526150941848755,2.5261459350585938,5.135168066772167e-06,1.9534157514572144,0.8989294171333313,0.8989294171333313,0.0,103.34783172607422,99.0,20378.3203125,-0.0,1365.4031982421875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658326983451843,1.0,0.0,0.0,2.555111885070801,2.5551235675811768,4.356253953119449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2463989257812,1895.4371337890625,0.0,1352.2548828125,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
