time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515463352203369,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.8730507493019104,0.3366191983222961,0.319674015045166,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.2754486501216888,0.1939416378736496,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684463858604431,0.2269303053617477,0.2167701721191406,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850856781006,0.2025422304868698,0.9202286005020142,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757555961609,1.0,1.0,0.0,1.0,-2.526150941848755,2.5261459350585938,5.135168066772167e-06,1.9534157514572144,0.8989294171333313,0.8989294171333313,0.0,103.34783172607422,99.0,20378.3203125,-0.0,1365.4031982421875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658326983451843,1.0,0.0,0.0,2.555111885070801,2.5551235675811768,4.356253953119449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2463989257812,1895.4371337890625,0.0,1352.2548828125,0.6340151429176331,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485977530479431,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8787122964859009,0.3394307792186737,0.3222787082195282,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231002688407898,0.2761524617671966,0.1944010853767395,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723475694656372,0.2279128581285476,0.2176570296287536,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912821769714,0.2025381177663803,0.9200232625007628,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477441310882,1.0,1.0,0.0,1.0,-2.5247232913970947,2.5247182846069336,5.12987571710255e-06,1.9525706768035889,0.9045193791389464,0.9045193791389464,0.0,101.98674774169922,87.0,20474.2890625,-0.0,1357.72119140625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679160594940186,1.0,0.0,0.0,2.568164348602295,2.56817626953125,4.400874900056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.1337280273438,1895.4371337890625,0.0,1367.340576171875,0.6398738622665405,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485977530479431,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8787122964859009,0.3394307792186737,0.3222787082195282,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231002688407898,0.2761524617671966,0.1944010853767395,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723475694656372,0.2279128581285476,0.2176570296287536,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912821769714,0.2025381177663803,0.9200232625007628,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477441310882,1.0,1.0,0.0,1.0,-2.5247232913970947,2.5247182846069336,5.12987571710255e-06,1.9525706768035889,0.9045193791389464,0.9045193791389464,0.0,101.98674774169922,87.0,20474.2890625,-0.0,1357.72119140625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679160594940186,1.0,0.0,0.0,2.568164348602295,2.56817626953125,4.400874900056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.1337280273438,1895.4371337890625,0.0,1367.340576171875,0.6398738622665405,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487326383590698,0.4337735176086426,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.8912227153778076,0.342170387506485,0.3247243762016296,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251250743866,0.2767833769321441,0.1947427242994308,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821624875068665,0.228835642337799,0.2183907926082611,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.751644492149353,0.2025403976440429,0.9192770719528198,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787531375885,1.0,1.0,0.0,1.0,-2.510143280029297,2.510138273239136,5.071008672530297e-06,1.941393256187439,0.9104508757591248,0.9104508757591248,0.0,97.6014633178711,90.0,20536.63671875,-0.0,1320.5621337890625,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697679162025452,1.0,0.0,0.0,2.61518931388855,2.615201473236084,4.563516426969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6425170898438,1895.4371337890625,0.0,1380.8272705078125,0.6514272093772888,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487326383590698,0.4337735176086426,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.8912227153778076,0.342170387506485,0.3247243762016296,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251250743866,0.2767833769321441,0.1947427242994308,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821624875068665,0.228835642337799,0.2183907926082611,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.751644492149353,0.2025403976440429,0.9192770719528198,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787531375885,1.0,1.0,0.0,1.0,-2.510143280029297,2.510138273239136,5.071008672530297e-06,1.941393256187439,0.9104508757591248,0.9104508757591248,0.0,97.6014633178711,90.0,20536.63671875,-0.0,1320.5621337890625,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697679162025452,1.0,0.0,0.0,2.61518931388855,2.615201473236084,4.563516426969727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.6425170898438,1895.4371337890625,0.0,1380.8272705078125,0.6514272093772888,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497403144836426,0.4283721446990967,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.8962221741676331,0.3435243666172027,0.3259475529193878,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357372283935547,0.2770799696445465,0.1949124038219452,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.785979151725769,0.2292857617139816,0.2187627404928207,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546489238739014,0.2025739401578903,0.9191088080406188,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274396419525,1.0,1.0,0.0,1.0,-2.5055596828460693,2.505554676055908,5.052219876233721e-06,1.9376977682113647,0.9135305285453796,0.9135305285453796,0.0,96.0620346069336,90.0,20601.15234375,-0.0,1308.2845458984375,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704707741737366,1.0,0.0,0.0,2.653448820114136,2.653461217880249,4.698018756243983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52978515625,0.0,585.9636840820312,1895.4371337890625,0.0,1385.965087890625,0.658006489276886,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507045388221741,0.4247848391532898,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387084960937,0.8999850749969482,0.3448742926120758,0.3271827399730682,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381792306900024,0.2773683667182922,0.195088729262352,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887235879898071,0.2297303229570388,0.2191483229398727,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567201852798462,0.2026228159666061,0.9191230535507202,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011536598205,1.0,1.0,0.0,1.0,-2.503422975540161,2.503417730331421,5.043537839810597e-06,1.936008334159851,0.9168317317962646,0.9168317317962646,0.0,95.0822296142578,93.0,20662.912109375,-0.0,1301.45556640625,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710660457611084,1.0,0.0,0.0,2.678907632827759,2.678920269012451,4.788602723238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79345703125,0.0,602.2579956054688,1895.4371337890625,0.0,1390.32470703125,0.6669857501983643,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520531535148621,0.4211091697216034,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.9050704836845398,0.3475623428821563,0.3296792209148407,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684896469116,0.2779226005077362,0.1954527050256729,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920554876327515,0.2305988669395446,0.2199377566576004,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589520812034607,0.2027243226766586,0.919409155845642,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824144363403,1.0,1.0,0.0,1.0,-2.503730773925781,2.50372576713562,5.044690624345094e-06,1.9362016916275024,0.923814594745636,0.923814594745636,0.0,94.1689224243164,96.0,20852.37109375,-0.0,1297.942138671875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726315021514893,1.0,0.0,0.0,2.754033088684082,2.754046678543091,5.060945795776206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3701171875,0.0,652.727783203125,1895.4371337890625,0.0,1401.824951171875,0.6852591633796692,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520531535148621,0.4211091697216034,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164001464844,0.9050704836845398,0.3475623428821563,0.3296792209148407,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684896469116,0.2779226005077362,0.1954527050256729,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920554876327515,0.2305988669395446,0.2199377566576004,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589520812034607,0.2027243226766586,0.919409155845642,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824144363403,1.0,1.0,0.0,1.0,-2.503730773925781,2.50372576713562,5.044690624345094e-06,1.9362016916275024,0.923814594745636,0.923814594745636,0.0,94.1689224243164,96.0,20852.37109375,-0.0,1297.942138671875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726315021514893,1.0,0.0,0.0,2.754033088684082,2.754046678543091,5.060945795776206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3701171875,0.0,652.727783203125,1895.4371337890625,0.0,1401.824951171875,0.6852591633796692,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522987842559814,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.9075103402137756,0.3502343595027923,0.3321970999240875,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506912231445,0.2784518897533417,0.1958252042531967,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930207252502441,0.2314421534538269,0.2207391262054443,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259909629822,0.2027927041053772,0.9197638630867004,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296050548553,1.0,1.0,0.0,1.0,-2.508634090423584,2.508628845214844,5.0644307520997245e-06,1.939978003501892,0.9314534664154052,0.9314534664154052,0.0,94.34070587158205,99.0,21082.50390625,-0.0,1304.7509765625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750500798225403,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370226290324354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6220092773438,1895.4371337890625,0.0,1419.692626953125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522987842559814,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.9075103402137756,0.3502343595027923,0.3321970999240875,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506912231445,0.2784518897533417,0.1958252042531967,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930207252502441,0.2314421534538269,0.2207391262054443,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259909629822,0.2027927041053772,0.9197638630867004,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296050548553,1.0,1.0,0.0,1.0,-2.508634090423584,2.508628845214844,5.0644307520997245e-06,1.939978003501892,0.9314534664154052,0.9314534664154052,0.0,94.34070587158205,99.0,21082.50390625,-0.0,1304.7509765625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750500798225403,1.0,0.0,0.0,2.8369364738464355,2.8369507789611816,5.370226290324354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6220092773438,1895.4371337890625,0.0,1419.692626953125,0.7053674459457397,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512547492980957,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.907835841178894,0.3528891205787658,0.3347256481647491,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121663093567,0.278961181640625,0.1962027996778488,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183871269226,0.2322625070810318,0.2215452790260315,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574598789215088,0.202808991074562,0.9200284481048584,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957560300827,1.0,1.0,0.0,1.0,-2.5167574882507324,2.516752481460572,5.09728033648571e-06,1.9462645053863523,0.9398117661476136,0.9398117661476136,0.0,95.30982208251952,102.0,21341.5546875,-0.0,1319.018310546875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783780455589294,1.0,0.0,0.0,2.9251973628997803,2.925212383270264,5.709573542844737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9072265625,0.0,778.048583984375,1895.4371337890625,0.0,1444.474365234375,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512547492980957,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.907835841178894,0.3528891205787658,0.3347256481647491,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121663093567,0.278961181640625,0.1962027996778488,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183871269226,0.2322625070810318,0.2215452790260315,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574598789215088,0.202808991074562,0.9200284481048584,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.469957560300827,1.0,1.0,0.0,1.0,-2.5167574882507324,2.516752481460572,5.09728033648571e-06,1.9462645053863523,0.9398117661476136,0.9398117661476136,0.0,95.30982208251952,102.0,21341.5546875,-0.0,1319.018310546875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783780455589294,1.0,0.0,0.0,2.9251973628997803,2.925212383270264,5.709573542844737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.9072265625,0.0,778.048583984375,1895.4371337890625,0.0,1444.474365234375,0.7267248034477234,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489447712898254,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.9066245555877686,0.3555265069007873,0.3372576534748077,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837760865688324,0.2794545590877533,0.1965834349393844,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551723480225,0.2330621182918548,0.222351387143135,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.754721462726593,0.2027660012245178,0.920129656791687,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.5270931720733643,5.139275344845373e-06,1.954278349876404,0.9489464163780212,0.9489464163780212,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.69384765625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042201042175,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.4583740234375,1895.4371337890625,0.0,1474.7537841796875,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489447712898254,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.9066245555877686,0.3555265069007873,0.3372576534748077,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837760865688324,0.2794545590877533,0.1965834349393844,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551723480225,0.2330621182918548,0.222351387143135,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.754721462726593,0.2027660012245178,0.920129656791687,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.5270931720733643,5.139275344845373e-06,1.954278349876404,0.9489464163780212,0.9489464163780212,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.69384765625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042201042175,1.0,0.0,0.0,3.0171940326690674,3.017210006713867,6.074350267226691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97021484375,0.0,851.4583740234375,1895.4371337890625,0.0,1474.7537841796875,0.7489405274391174,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547374427318573,0.4316800236701965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502685546875,0.905611217021942,0.3568387329578399,0.3385247588157654,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362131714820862,0.2796962261199951,0.1967753767967224,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887827754020691,0.2334548532962799,0.2227543443441391,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530369162559509,0.2027209550142288,0.920107901096344,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739377796649933,1.0,1.0,0.0,1.0,-2.5328643321990967,2.5328590869903564,5.162771230970975e-06,1.958748817443848,0.953793168067932,0.953793168067932,0.0,97.81585693359376,105.0,21776.58984375,-0.0,1350.077392578125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846180558204651,1.0,0.0,0.0,3.0722830295562744,3.0722997188568115,6.298190555753536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.57763671875,0.0,897.71240234375,1895.4371337890625,0.0,1491.5406494140625,0.7594649195671082,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455537438392639,0.4349478185176849,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451416015625,0.9043916463851928,0.3581469655036926,0.3397884666919708,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344970345497131,0.2799350619316101,0.1969657391309738,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872303128242493,0.2338431179523468,0.2231544852256775,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511868476867676,0.2026594877243042,0.9200218319892884,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935503005981,1.0,1.0,0.0,1.0,-2.538914680480957,2.538909435272217,5.187484930502251e-06,1.96344006061554,0.9585462808609008,0.9585462808609008,0.0,98.859619140625,108.0,21914.44921875,-0.0,1362.28125,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868715286254883,1.0,0.0,0.0,3.111686944961548,3.111703872680664,6.460782628892048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56201171875,0.0,931.4483642578124,1895.4371337890625,0.0,1508.7259521484375,0.7717205286026001,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412405133247375,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.9015523791313172,0.3607520461082458,0.3423152565956116,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209610939026,0.2804056704044342,0.197348803281784,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837517857551575,0.2346080243587494,0.2239528894424438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457123756409,0.2024879157543182,0.919677197933197,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713118498912e-06,1.9733165502548216,0.9675397872924804,0.9675397872924804,0.0,101.17356872558594,96.0,22215.80859375,-0.0,1388.6578369140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915732622146606,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.878173828125,1895.4371337890625,0.0,1544.8958740234375,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412405133247375,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.9015523791313172,0.3607520461082458,0.3423152565956116,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209610939026,0.2804056704044342,0.197348803281784,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837517857551575,0.2346080243587494,0.2239528894424438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457123756409,0.2024879157543182,0.919677197933197,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713118498912e-06,1.9733165502548216,0.9675397872924804,0.9675397872924804,0.0,101.17356872558594,96.0,22215.80859375,-0.0,1388.6578369140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915732622146606,1.0,0.0,0.0,3.2065818309783936,3.206599712371826,6.860850589873735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.878173828125,1895.4371337890625,0.0,1544.8958740234375,0.79461669921875,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376268625259399,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.907420575618744,0.3633038401603699,0.3446794748306274,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765237808228,0.28083136677742,0.1976165622472763,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876337766647339,0.2353230267763137,0.2245893329381942,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495731711387634,0.2022337913513183,0.9183735847473145,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547912836074829,2.547907590866089,5.224900178291136e-06,1.970693826675415,0.97625732421875,0.97625732421875,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.56005859375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961467862129211,1.0,0.0,0.0,3.3008854389190674,3.3009045124053955,7.270331821018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.8714599609375,1895.4371337890625,0.0,1580.477783203125,0.8173733353614807,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376268625259399,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.907420575618744,0.3633038401603699,0.3446794748306274,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765237808228,0.28083136677742,0.1976165622472763,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876337766647339,0.2353230267763137,0.2245893329381942,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495731711387634,0.2022337913513183,0.9183735847473145,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547912836074829,2.547907590866089,5.224900178291136e-06,1.970693826675415,0.97625732421875,0.97625732421875,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.56005859375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961467862129211,1.0,0.0,0.0,3.3008854389190674,3.3009045124053955,7.270331821018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.8714599609375,1895.4371337890625,0.0,1580.477783203125,0.8173733353614807,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537170946598053,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9218577146530152,0.3658141493797302,0.3468973636627197,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436209559440613,0.2812239825725555,0.1977827101945877,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535890579224,0.2360078543424606,0.2250889390707016,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577136754989624,0.2020115554332733,0.91657817363739,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.5309908390045166,2.5309858322143555,5.155918188393116e-06,1.9576958417892456,0.9845604300498962,0.9845604300498962,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.828369140625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478268623352,1.0,0.0,0.0,3.393815517425537,3.3938355445861816,7.685458740525064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.69970703125,1895.4371337890625,0.0,1606.6380615234375,0.8398085236549377,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.537170946598053,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.9218577146530152,0.3658141493797302,0.3468973636627197,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436209559440613,0.2812239825725555,0.1977827101945877,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535890579224,0.2360078543424606,0.2250889390707016,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577136754989624,0.2020115554332733,0.91657817363739,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.5309908390045166,2.5309858322143555,5.155918188393116e-06,1.9576958417892456,0.9845604300498962,0.9845604300498962,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.828369140625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478268623352,1.0,0.0,0.0,3.393815517425537,3.3938355445861816,7.685458740525064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.69970703125,1895.4371337890625,0.0,1606.6380615234375,0.8398085236549377,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386981964111328,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9322722554206848,0.3683566749095917,0.3491854667663574,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849952220916748,0.2816446125507355,0.1980006396770477,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671585559845,0.236725777387619,0.2256637513637542,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330920219421,0.2019347250461578,0.915630042552948,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584902763366,1.0,1.0,0.0,1.0,-2.52236557006836,2.5223605632781982,5.120408332004445e-06,1.9508014917373653,0.9925748705863952,0.9925748705863952,0.0,92.6990737915039,90.0,22629.017578125,-0.0,1314.8106689453125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013172507286072,1.0,0.0,0.0,3.4849729537963867,3.484993934631348,8.103864388431248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8138427734375,1895.4371337890625,0.0,1621.1640625,0.8618245720863342,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386981964111328,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9322722554206848,0.3683566749095917,0.3491854667663574,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849952220916748,0.2816446125507355,0.1980006396770477,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671585559845,0.236725777387619,0.2256637513637542,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330920219421,0.2019347250461578,0.915630042552948,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584902763366,1.0,1.0,0.0,1.0,-2.52236557006836,2.5223605632781982,5.120408332004445e-06,1.9508014917373653,0.9925748705863952,0.9925748705863952,0.0,92.6990737915039,90.0,22629.017578125,-0.0,1314.8106689453125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013172507286072,1.0,0.0,0.0,3.4849729537963867,3.484993934631348,8.103864388431248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8138427734375,1895.4371337890625,0.0,1621.1640625,0.8618245720863342,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393081307411194,0.4100752174854278,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.9357314705848694,0.3696468770503998,0.3503699898719787,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518347144126892,0.2818689942359924,0.1981364637613296,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067586421966553,0.2370987087488174,0.2259877622127533,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645509243011475,0.201932281255722,0.9154645204544068,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669141769409,1.0,1.0,0.0,1.0,-2.5210909843444824,2.521085739135742,5.115135536470916e-06,1.949764609336853,0.9965054392814636,0.9965054392814636,0.0,92.03543090820312,90.0,22726.236328125,-0.0,1310.3680419921875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702088475227356,1.0,0.0,0.0,3.537838935852051,3.537860631942749,8.351594829036912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07177734375,0.0,1356.667236328125,1895.4371337890625,0.0,1627.27392578125,0.8718191385269165,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396968722343445,0.4086095988750458,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494689941406,0.9382628798484802,0.3709481954574585,0.3515734374523163,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530294895172119,0.2821017801761627,0.1982843726873397,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081382513046265,0.2374792397022247,0.2263282686471939,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654465436935425,0.2019398957490921,0.9154077768325806,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677889943122864,1.0,1.0,0.0,1.0,-2.521292209625244,2.521286964416504,5.115858584758826e-06,1.949872732162476,1.0,1.0,0.0,91.6844482421875,93.0,22817.630859375,-0.0,1309.1121826171875,1.0,283.1499938964844,284.67681884765625,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029107213020325,1.0,0.0,0.0,3.5742902755737305,3.574312448501587,8.524579016011558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6142578125,0.0,1397.9453125,1895.4371337890625,0.0,1633.79931640625,0.8833975195884705,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396721959114075,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.9410260319709778,0.3735780715942383,0.3540346026420593,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825900614261627,0.1986162960529327,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.80918949842453,0.2382594943046569,0.2270548641681671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480073928833,0.2019619792699813,0.9154865145683287,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391617774963,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261163711548,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3348388671875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051036357879639,1.0,0.0,0.0,3.6559088230133057,3.65593194961548,8.918339631236449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7318115234375,1895.4371337890625,0.0,1651.260498046875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396721959114075,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.9410260319709778,0.3735780715942383,0.3540346026420593,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825900614261627,0.1986162960529327,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.80918949842453,0.2382594943046569,0.2270548641681671,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480073928833,0.2019619792699813,0.9154865145683287,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391617774963,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261163711548,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3348388671875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.1171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051036357879639,1.0,0.0,0.0,3.6559088230133057,3.65593194961548,8.918339631236449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7318115234375,1895.4371337890625,0.0,1651.260498046875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385053753852844,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.9413920044898988,0.3762398660182953,0.3565536737442016,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831088006496429,0.1989892125129699,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084751963615417,0.2390629202127456,0.2278306633234024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641540765762329,0.201974019408226,0.9156692028045654,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.1626170716190245e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575227737427,1.0,0.0,0.0,3.7308993339538574,3.730923414230346,9.287960551773722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7265625,0.0,1589.6749267578125,1895.4371337890625,0.0,1674.91259765625,0.92167329788208,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385053753852844,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.9413920044898988,0.3762398660182953,0.3565536737442016,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831088006496429,0.1989892125129699,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084751963615417,0.2390629202127456,0.2278306633234024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641540765762329,0.201974019408226,0.9156692028045654,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.1626170716190245e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575227737427,1.0,0.0,0.0,3.7308993339538574,3.730923414230346,9.287960551773722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7265625,0.0,1589.6749267578125,1895.4371337890625,0.0,1674.91259765625,0.92167329788208,1.0,0.0,3.0,1.0,0.0
