time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362296104431152,0.4153349697589874,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.9400267601013184,0.3789229393005371,0.3591148257255554,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836516499519348,0.1993947029113769,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064688444137573,0.2398829460144043,0.2286434769630432,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019609957933426,0.9158486127853394,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.0475845336914,102.0,23533.009765625,-0.0,1346.730712890625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116362452507019,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6324462890625,1895.4371337890625,0.0,1703.76611328125,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362296104431152,0.4153349697589874,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.9400267601013184,0.3789229393005371,0.3591148257255554,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836516499519348,0.1993947029113769,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064688444137573,0.2398829460144043,0.2286434769630432,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019609957933426,0.9158486127853394,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.0475845336914,102.0,23533.009765625,-0.0,1346.730712890625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116362452507019,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642777740737074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6324462890625,1895.4371337890625,0.0,1703.76611328125,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329514741897583,0.4213467836380005,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.9374372959136964,0.3816179931163788,0.3617040514945984,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.284211665391922,0.1998243778944015,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253286361694,0.2407132089138031,0.2294823676347732,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.201912060379982,0.9159498810768129,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93984985351562,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156248688697815,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.7099609375,1895.4371337890625,0.0,1736.17578125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329514741897583,0.4213467836380005,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.9374372959136964,0.3816179931163788,0.3617040514945984,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.284211665391922,0.1998243778944015,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035253286361694,0.2407132089138031,0.2294823676347732,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.201912060379982,0.9159498810768129,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93984985351562,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156248688697815,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.7099609375,1895.4371337890625,0.0,1736.17578125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308173894882202,0.4248280525207519,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.9357383251190186,0.3828803896903991,0.3629817366600036,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042273521423,0.2844190597534179,0.2000304609537124,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017556667327881,0.2410734742879867,0.2298933565616607,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558268904685974,0.2018221318721771,0.9158905148506165,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655201911926,1.0,1.0,0.0,1.0,-2.5614376068115234,2.561432361602783,5.279218839859823e-06,1.980506896972656,1.0,1.0,0.0,97.0281219482422,105.0,24133.794921875,-0.0,1383.2249755859375,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214281558990479,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3388671875,0.0,1819.405029296875,1895.4371337890625,0.0,1783.7882080078125,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282726883888245,0.4287908375263214,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678039550781,0.9335351586341858,0.3840415775775909,0.3641441762447357,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424934148788452,0.2845357060432434,0.2001618295907974,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996068596839905,0.2413611114025116,0.2302281409502029,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534371614456177,0.2016505300998687,0.9154536128044128,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514971733093,1.0,1.0,0.0,1.0,-2.5676310062408447,2.5676257610321045,5.304690603225026e-06,1.9852519035339355,1.0,1.0,0.0,98.2398452758789,93.0,24267.544921875,-0.0,1396.5445556640625,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256060242652893,1.0,0.0,0.0,3.924004316329956,3.924031019210816,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7666015625,0.0,1849.5086669921875,1895.4371337890625,0.0,1818.390625,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226490497589111,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.9383155703544616,0.3855865001678467,0.3658087849617004,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445695638656616,0.2840771079063415,0.1999801695346832,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021819591522217,0.2413843423128128,0.2303935438394546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546735405921936,0.2007680535316467,0.9121630787849426,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09391784667967,81.0,24984.169921875,-0.0,1383.2430419921875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465821504592896,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9559326171875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226490497589111,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.9383155703544616,0.3855865001678467,0.3658087849617004,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445695638656616,0.2840771079063415,0.1999801695346832,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021819591522217,0.2413843423128128,0.2303935438394546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546735405921936,0.2007680535316467,0.9121630787849426,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09391784667967,81.0,24984.169921875,-0.0,1383.2430419921875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465821504592896,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9559326171875,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518669068813324,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9496859908103944,0.3864333629608154,0.3666158318519592,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829963266849518,0.1992249488830566,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096960783004761,0.2408715784549713,0.2298936694860458,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993922591209411,0.9058577418327332,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.1840256674040575e-06,1.9626379013061523,1.0,1.0,0.0,93.22135925292967,84.0,25666.744140625,-0.0,1336.9376220703125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646312713623047,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.578125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.315185546875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518669068813324,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9496859908103944,0.3864333629608154,0.3666158318519592,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829963266849518,0.1992249488830566,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096960783004761,0.2408715784549713,0.2298936694860458,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993922591209411,0.9058577418327332,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.1840256674040575e-06,1.9626379013061523,1.0,1.0,0.0,93.22135925292967,84.0,25666.744140625,-0.0,1336.9376220703125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646312713623047,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.578125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.315185546875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157128572463989,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.9552856087684632,0.3870140314102173,0.3671546280384063,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816888093948364,0.1983034461736679,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127670288085938,0.2401394695043563,0.2291868329048156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620640397071838,0.1978758126497268,0.8989027738571167,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551640872378e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.400390625,-0.0,1306.9146728515625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778555154800415,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8369140625,0.0,1928.64697265625,1895.4371337890625,0.0,2277.177490234375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157128572463989,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.9552856087684632,0.3870140314102173,0.3671546280384063,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816888093948364,0.1983034461736679,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127670288085938,0.2401394695043563,0.2291868329048156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620640397071838,0.1978758126497268,0.8989027738571167,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551640872378e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.400390625,-0.0,1306.9146728515625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778555154800415,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8369140625,0.0,1928.64697265625,1895.4371337890625,0.0,2277.177490234375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097082257270813,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.9449255466461182,0.3874707520008087,0.3677306771278381,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802853584289551,0.1974307596683502,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982847213745,0.2393091470003128,0.2285458892583847,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620615959167,0.89240562915802,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.630859375,-0.0,1329.521728515625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910858392715454,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3056640625,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.220703125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097082257270813,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.9449255466461182,0.3874707520008087,0.3677306771278381,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802853584289551,0.1974307596683502,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982847213745,0.2393091470003128,0.2285458892583847,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620615959167,0.89240562915802,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.630859375,-0.0,1329.521728515625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910858392715454,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3056640625,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.220703125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048697590827942,0.4265417456626892,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.9392684698104858,0.3876664638519287,0.3680281937122345,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673202514648,0.2795613408088684,0.1970040798187255,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986539006233215,0.2388631701469421,0.2282256186008453,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476362586021423,0.1953698545694351,0.8889707922935486,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900922298431,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315756797790527,5.155674443813041e-06,1.9568086862564087,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.9140625,-0.0,1342.4442138671875,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008304238319397,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73095703125,0.0,1923.60595703125,1895.4371337890625,0.0,2479.01953125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.49942746758461,0.43330979347229,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.9337574243545532,0.3877903521060943,0.3682077527046203,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718285560608,0.2787812948226928,0.1965064108371734,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938703298568726,0.23836450278759,0.2278238832950592,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428684234619141,0.1943791657686233,0.8849839568138123,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036495685577,1.0,1.0,0.0,1.0,-2.5340583324432373,2.534053325653076,5.165688435226912e-06,1.958683013916016,0.9815698862075806,0.9815698862075806,0.0,98.23087310791016,108.0,28627.326171875,-0.0,1353.3809814453125,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051505088806152,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28515625,0.0,1915.9334716796875,1895.4371337890625,0.0,2518.60791015625,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953180551528932,0.4876183569431305,0.4415978789329529,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9202441573143004,0.3879233300685882,0.3685612082481384,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236736059188843,0.2771530449390411,0.195530503988266,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825343012809753,0.2372865825891494,0.227022111415863,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921958327293396,0.8764021992683411,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531982660293579,2.531977415084839,5.157487521501025e-06,1.95720899105072,0.970355749130249,0.970355749130249,0.0,102.6142120361328,111.0,29650.703125,-0.0,1369.66943359375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202004432678223,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.598876953125,1895.4371337890625,0.0,2657.42626953125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953180551528932,0.4876183569431305,0.4415978789329529,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9202441573143004,0.3879233300685882,0.3685612082481384,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236736059188843,0.2771530449390411,0.195530503988266,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825343012809753,0.2372865825891494,0.227022111415863,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921958327293396,0.8764021992683411,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771817326545715,1.0,1.0,0.0,1.0,-2.531982660293579,2.531977415084839,5.157487521501025e-06,1.95720899105072,0.970355749130249,0.970355749130249,0.0,102.6142120361328,111.0,29650.703125,-0.0,1369.66943359375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202004432678223,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.598876953125,1895.4371337890625,0.0,2657.42626953125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753345847129822,0.4787740409374237,0.4331041872501373,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9025480151176452,0.3877850174903869,0.3687600195407867,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084631562232971,0.2753219306468963,0.194486379623413,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360096573829651,0.2261273711919784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897993087768554,0.8670578002929688,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097803592682,1.0,1.0,0.0,1.0,-2.508495330810547,2.5084903240203857,5.062064246885711e-06,1.9389450550079343,0.9563171863555908,0.9563171863555908,0.0,108.55032348632812,114.0,30437.908203125,-0.0,1365.3121337890625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4296875,0.0,1857.1923828125,1895.4371337890625,0.0,2788.01708984375,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753345847129822,0.4787740409374237,0.4331041872501373,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9025480151176452,0.3877850174903869,0.3687600195407867,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084631562232971,0.2753219306468963,0.194486379623413,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360096573829651,0.2261273711919784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897993087768554,0.8670578002929688,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097803592682,1.0,1.0,0.0,1.0,-2.508495330810547,2.5084903240203857,5.062064246885711e-06,1.9389450550079343,0.9563171863555908,0.9563171863555908,0.0,108.55032348632812,114.0,30437.908203125,-0.0,1365.3121337890625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4296875,0.0,1857.1923828125,1895.4371337890625,0.0,2788.01708984375,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582787156105042,0.4715672135353088,0.426675945520401,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8907766938209534,0.3874854445457458,0.3687235116958618,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621616363525,0.273386687040329,0.1933106184005737,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567832469940186,0.234629139304161,0.2250572144985199,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056101560592651,0.1874445676803589,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165820598602,1.0,1.0,0.0,1.0,-2.4864742755889893,2.486469268798828,4.973312570655253e-06,1.921763896942139,0.939609706401825,0.939609706401825,0.0,113.1078872680664,117.0,31239.759765625,-0.0,1356.9742431640625,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578820228577,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3466796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.170166015625,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582787156105042,0.4715672135353088,0.426675945520401,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8907766938209534,0.3874854445457458,0.3687235116958618,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621616363525,0.273386687040329,0.1933106184005737,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567832469940186,0.234629139304161,0.2250572144985199,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056101560592651,0.1874445676803589,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165820598602,1.0,1.0,0.0,1.0,-2.4864742755889893,2.486469268798828,4.973312570655253e-06,1.921763896942139,0.939609706401825,0.939609706401825,0.0,113.1078872680664,117.0,31239.759765625,-0.0,1356.9742431640625,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578820228577,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3466796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.170166015625,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425623416900636,0.4646694958209991,0.4206631183624267,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.88128662109375,0.3870788812637329,0.36854949593544,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374186515808,0.2713927924633026,0.1920675337314605,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480422258377075,0.2331855446100235,0.2238923013210296,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951998472213745,0.1851434707641601,0.8479482531547546,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169098854065,1.0,1.0,0.0,1.0,-2.46474289894104,2.464738130569458,4.886539954895852e-06,1.9048209190368648,0.9202706217765808,0.9202706217765808,0.0,116.97759246826172,120.0,32034.125,-0.0,1346.17919921875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857483983039856,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96728515625,0.0,1744.736572265625,1895.4371337890625,0.0,3005.41015625,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425623416900636,0.4646694958209991,0.4206631183624267,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.88128662109375,0.3870788812637329,0.36854949593544,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374186515808,0.2713927924633026,0.1920675337314605,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480422258377075,0.2331855446100235,0.2238923013210296,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951998472213745,0.1851434707641601,0.8479482531547546,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169098854065,1.0,1.0,0.0,1.0,-2.46474289894104,2.464738130569458,4.886539954895852e-06,1.9048209190368648,0.9202706217765808,0.9202706217765808,0.0,116.97759246826172,120.0,32034.125,-0.0,1346.17919921875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857483983039856,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96728515625,0.0,1744.736572265625,1895.4371337890625,0.0,3005.41015625,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935219705104828,0.4612828493118286,0.4177579283714294,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775695800781,0.8771906495094299,0.3868619203567505,0.3684602975845337,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817673683166504,0.2703984379768371,0.1914520114660263,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442411780357361,0.2324600219726562,0.2233075201511383,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905289888381958,0.1840188354253769,0.8433212041854858,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786314964294433,1.0,1.0,0.0,1.0,-2.45414400100708,2.454139232635498,4.844499926548451e-06,1.8965555429458616,0.9090672731399536,0.9090672731399536,0.0,118.72232055664062,120.0,32832.90625,-0.0,1340.359130859375,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654090166091919,1.0,0.0,0.0,3.789466857910156,3.789492607116699,9.58185296440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46728515625,0.0,1707.1981201171875,1895.4371337890625,0.0,3079.742431640625,0.9375683069229126,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278064370155334,0.4578594267368316,0.4147388637065887,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4282531738281,0.8731295466423035,0.3865886330604553,0.3682770431041717,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.777330219745636,0.2693642377853393,0.1907851994037628,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404937744140625,0.2316997051239013,0.2226680219173431,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858965754508972,0.1828766018152237,0.8385551571846008,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784853160381317,1.0,1.0,0.0,1.0,-2.443001270294189,2.4429965019226074,4.800523583980976e-06,1.887876033782959,0.898373007774353,0.898373007774353,0.0,120.46951293945312,123.0,32761.884765625,-0.0,1333.912109375,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867887020111084,1.0,0.0,0.0,3.7522294521331774,3.752254724502564,9.394465223522276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.365234375,0.0,1664.6478271484375,1895.4371337890625,0.0,3102.989013671875,0.929399847984314,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142003655433656,0.4511174857616424,0.40886390209198,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405700683594,0.8658640384674072,0.3860327899456024,0.3679283857345581,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673150599002838,0.1894796639680862,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301874607801437,0.2214052677154541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773832440376282,0.1806390732526779,0.8292469382286072,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255588531494,2.421251058578491,4.715285740530817e-06,1.8709312677383425,0.8740259408950806,0.8740259408950806,0.0,123.73678588867188,126.0,33413.35546875,0.0,1320.8511962890625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774497509002686,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12255859375,0.0,1566.76513671875,1895.4371337890625,0.0,3192.67626953125,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142003655433656,0.4511174857616424,0.40886390209198,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405700683594,0.8658640384674072,0.3860327899456024,0.3679283857345581,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673150599002838,0.1894796639680862,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301874607801437,0.2214052677154541,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773832440376282,0.1806390732526779,0.8292469382286072,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255588531494,2.421251058578491,4.715285740530817e-06,1.8709312677383425,0.8740259408950806,0.8740259408950806,0.0,123.73678588867188,126.0,33413.35546875,0.0,1320.8511962890625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774497509002686,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12255859375,0.0,1566.76513671875,1895.4371337890625,0.0,3192.67626953125,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048380255699158,0.4466221034526825,0.4043122231960296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473876953125,0.8613670468330383,0.3868329226970672,0.3683480024337768,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.763870358467102,0.2664471566677093,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291306257247925,0.2295687347650528,0.2206338346004486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151335716248,0.17921744287014,0.8220956921577454,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903888702392,1.0,1.0,0.0,1.0,-2.405787706375122,2.405783176422119,4.654851636587409e-06,1.858725905418396,0.8555677533149719,0.8555677533149719,0.0,126.13858032226562,129.0,32109.52734375,0.0,1311.9779052734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566314578056335,1.0,0.0,0.0,3.570094585418701,3.570118188858032,8.504576953782816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6875,0.0,1464.2454833984375,1895.4371337890625,0.0,2997.416748046875,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048380255699158,0.4466221034526825,0.4043122231960296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473876953125,0.8613670468330383,0.3868329226970672,0.3683480024337768,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.763870358467102,0.2664471566677093,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291306257247925,0.2295687347650528,0.2206338346004486,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151335716248,0.17921744287014,0.8220956921577454,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903888702392,1.0,1.0,0.0,1.0,-2.405787706375122,2.405783176422119,4.654851636587409e-06,1.858725905418396,0.8555677533149719,0.8555677533149719,0.0,126.13858032226562,129.0,32109.52734375,0.0,1311.9779052734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566314578056335,1.0,0.0,0.0,3.570094585418701,3.570118188858032,8.504576953782816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6875,0.0,1464.2454833984375,1895.4371337890625,0.0,2997.416748046875,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951338529586792,0.4418173432350158,0.4002466201782226,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.855633556842804,0.3868233561515808,0.3686605393886566,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339177131653,0.2646560072898865,0.1876700222492218,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2277000993490219,0.2192810028791427,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634558439254761,0.1764688491821289,0.8118175268173218,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533577919006,1.0,1.0,0.0,1.0,-2.38611364364624,2.3861091136932373,4.579108008329058e-06,1.8434927463531487,0.8402833938598633,0.8402833938598633,0.0,129.314208984375,132.0,30753.4296875,0.0,1301.2735595703125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315486311912537,1.0,0.0,0.0,3.480233907699585,3.4802567958831787,8.081838132056873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.2896728515625,1895.4371337890625,0.0,2762.86669921875,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
