time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951338529586792,0.4418173432350158,0.4002466201782226,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.855633556842804,0.3868233561515808,0.3686605393886566,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339177131653,0.2646560072898865,0.1876700222492218,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2277000993490219,0.2192810028791427,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634558439254761,0.1764688491821289,0.8118175268173218,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533577919006,1.0,1.0,0.0,1.0,-2.38611364364624,2.3861091136932373,4.579108008329058e-06,1.8434927463531487,0.8402833938598633,0.8402833938598633,0.0,129.314208984375,132.0,30753.4296875,0.0,1301.2735595703125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315486311912537,1.0,0.0,0.0,3.480233907699585,3.4802567958831787,8.081838132056873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.2896728515625,1895.4371337890625,0.0,2762.86669921875,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887616395950317,0.4387231171131134,0.3972797691822052,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8528811931610107,0.3884118795394897,0.3699429333209991,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551659584045,0.2272879183292389,0.2186962515115738,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.658532977104187,0.1751908957958221,0.8051028251647949,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761897563934,1.0,1.0,0.0,1.0,-2.374961376190185,2.3749568462371826,4.536103006103076e-06,1.8346633911132808,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.388671875,0.0,1296.5716552734375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084075450897217,1.0,0.0,0.0,3.39827823638916,3.398300170898437,7.70568362895574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.68798828125,1895.4371337890625,0.0,2548.536376953125,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887616395950317,0.4387231171131134,0.3972797691822052,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8528811931610107,0.3884118795394897,0.3699429333209991,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551659584045,0.2272879183292389,0.2186962515115738,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.658532977104187,0.1751908957958221,0.8051028251647949,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761897563934,1.0,1.0,0.0,1.0,-2.374961376190185,2.3749568462371826,4.536103006103076e-06,1.8346633911132808,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.388671875,0.0,1296.5716552734375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084075450897217,1.0,0.0,0.0,3.39827823638916,3.398300170898437,7.70568362895574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.68798828125,1895.4371337890625,0.0,2548.536376953125,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.886396050453186,0.4374848902225494,0.3960929811000824,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.852283775806427,0.3895234763622284,0.3709166646003723,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525377869606018,0.2646820247173309,0.1874831616878509,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183041572570801,0.2273987233638763,0.2187374532222747,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570014953613281,0.174895629286766,0.8034539222717285,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784538447856903,1.0,1.0,0.0,1.0,-2.3728959560394287,2.372891426086426,4.528116733126808e-06,1.8330038785934448,0.8233513832092285,0.8233513832092285,0.0,132.27682495117188,135.0,28723.564453125,0.0,1297.502685546875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957370281219482,1.0,0.0,0.0,3.3611032962799072,3.361124992370605,7.538016006947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.5,0.0,1248.5751953125,1895.4371337890625,0.0,2432.515380859375,0.8427457213401794,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845066428184509,0.4364688098430633,0.3951684832572937,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8520972728729248,0.3908299505710602,0.3721157014369964,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519243955612183,0.2650843560695648,0.1877408325672149,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.717657744884491,0.2276872396469116,0.2189747840166092,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559424996376038,0.174790009856224,0.8027672171592712,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790283441543579,1.0,1.0,0.0,1.0,-2.372992515563965,2.372987985610962,4.528390491032042e-06,1.8330271244049072,0.8185985684394836,0.8185985684394836,0.0,133.02215576171875,138.0,28573.3359375,0.0,1300.6329345703125,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888229489326477,1.0,0.0,0.0,3.3279049396514893,3.3279263973236084,7.389842267002678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35498046875,0.0,1215.9727783203125,1895.4371337890625,0.0,2369.7060546875,0.8352726697921753,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809238076210022,0.4347454905509949,0.393578827381134,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8519126176834106,0.3937335908412933,0.3748033344745636,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588003158569,0.266169399023056,0.1884688585996627,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716668426990509,0.228557601571083,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888879776001,0.1749111264944076,0.8030783534049988,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806635677814483,1.0,1.0,0.0,1.0,-2.3764970302581787,2.376492500305176,4.541646831057733e-06,1.835680603981018,0.8122039437294006,0.8122039437294006,0.0,134.64755249023438,141.0,27631.76171875,0.0,1311.40234375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844149589539,1.0,0.0,0.0,3.2715635299682617,3.271584272384644,7.141739502003475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.2620849609375,1895.4371337890625,0.0,2219.370361328125,0.8225906491279602,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809238076210022,0.4347454905509949,0.393578827381134,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8519126176834106,0.3937335908412933,0.3748033344745636,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588003158569,0.266169399023056,0.1884688585996627,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716668426990509,0.228557601571083,0.2197579145431518,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888879776001,0.1749111264944076,0.8030783534049988,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806635677814483,1.0,1.0,0.0,1.0,-2.3764970302581787,2.376492500305176,4.541646831057733e-06,1.835680603981018,0.8122039437294006,0.8122039437294006,0.0,134.64755249023438,141.0,27631.76171875,0.0,1311.40234375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844149589539,1.0,0.0,0.0,3.2715635299682617,3.271584272384644,7.141739502003475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.2620849609375,1895.4371337890625,0.0,2219.370361328125,0.8225906491279602,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877548336982727,0.4334291219711303,0.3923730254173279,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8518662452697754,0.3969726860523224,0.3778347671031952,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675711214542389,0.1894381195306778,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159266471862793,0.2297345548868179,0.2208636701107025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308723449707,0.1753697693347931,0.8050838708877563,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692674636841,1.0,1.0,0.0,1.0,-2.383589744567871,2.383585214614868,4.568718850350706e-06,1.8411487340927124,0.8087514638900757,0.8087514638900757,0.0,136.48248291015625,144.0,26815.853515625,0.0,1327.3785400390625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570988535881042,1.0,0.0,0.0,3.2307865619659424,3.230807065963745,6.964819476706907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.794921875,1895.4371337890625,0.0,2087.1748046875,0.8132938742637634,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877548336982727,0.4334291219711303,0.3923730254173279,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8518662452697754,0.3969726860523224,0.3778347671031952,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675711214542389,0.1894381195306778,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159266471862793,0.2297345548868179,0.2208636701107025,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308723449707,0.1753697693347931,0.8050838708877563,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692674636841,1.0,1.0,0.0,1.0,-2.383589744567871,2.383585214614868,4.568718850350706e-06,1.8411487340927124,0.8087514638900757,0.8087514638900757,0.0,136.48248291015625,144.0,26815.853515625,0.0,1327.3785400390625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570988535881042,1.0,0.0,0.0,3.2307865619659424,3.230807065963745,6.964819476706907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.794921875,1895.4371337890625,0.0,2087.1748046875,0.8132938742637634,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743460178375244,0.4325025975704193,0.3915244340896606,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.8518996238708496,0.4005072116851806,0.381156176328659,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213316917419,0.2692506909370422,0.1906094402074813,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401970863342,0.231156513094902,0.2222168147563934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520278453826904,0.1760867983102798,0.8083407282829285,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855440258979797,1.0,1.0,0.0,1.0,-2.3935036659240723,2.3934988975524902,4.606773018167587e-06,1.8488315343856807,0.8082931041717529,0.8082931041717529,0.0,138.51731872558594,147.0,26130.580078125,0.0,1347.6912841796875,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178228378296,1.0,0.0,0.0,3.2067081928253174,3.206728219985962,6.861391170787101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5322265625,0.0,1097.6390380859375,1895.4371337890625,0.0,1973.0673828125,0.8076277375221252,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743460178375244,0.4325025975704193,0.3915244340896606,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78643798828125,0.8518996238708496,0.4005072116851806,0.381156176328659,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213316917419,0.2692506909370422,0.1906094402074813,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401970863342,0.231156513094902,0.2222168147563934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520278453826904,0.1760867983102798,0.8083407282829285,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855440258979797,1.0,1.0,0.0,1.0,-2.3935036659240723,2.3934988975524902,4.606773018167587e-06,1.8488315343856807,0.8082931041717529,0.8082931041717529,0.0,138.51731872558594,147.0,26130.580078125,0.0,1347.6912841796875,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178228378296,1.0,0.0,0.0,3.2067081928253174,3.206728219985962,6.861391170787101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5322265625,0.0,1097.6390380859375,1895.4371337890625,0.0,1973.0673828125,0.8076277375221252,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712968230247498,0.4319058060646057,0.3909827470779419,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.8519908785820007,0.4042867720127105,0.3847204148769378,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543292999268,0.2711670100688934,0.1919537335634231,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148685455322266,0.2327740639448166,0.2237676978111267,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117981910706,0.1770054847002029,0.8125730752944946,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602727651596,1.0,1.0,0.0,1.0,-2.405695676803589,2.405691146850586,4.65385164716281e-06,1.8583087921142576,0.8107613921165466,0.8107613921165466,0.0,140.72816467285156,150.0,25511.73046875,0.0,1371.681884765625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162389755249,1.0,0.0,0.0,3.199462413787842,3.1994824409484863,6.830419465586601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.396484375,1895.4371337890625,0.0,1873.675537109375,0.8056401610374451,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712968230247498,0.4319058060646057,0.3909827470779419,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.8519908785820007,0.4042867720127105,0.3847204148769378,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543292999268,0.2711670100688934,0.1919537335634231,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148685455322266,0.2327740639448166,0.2237676978111267,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117981910706,0.1770054847002029,0.8125730752944946,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602727651596,1.0,1.0,0.0,1.0,-2.405695676803589,2.405691146850586,4.65385164716281e-06,1.8583087921142576,0.8107613921165466,0.8107613921165466,0.0,140.72816467285156,150.0,25511.73046875,0.0,1371.681884765625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162389755249,1.0,0.0,0.0,3.199462413787842,3.1994824409484863,6.830419465586601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.396484375,1895.4371337890625,0.0,1873.675537109375,0.8056401610374451,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697938919067383,0.4317591488361358,0.3907933235168457,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.8520296216011047,0.4062830209732055,0.3865693509578705,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489403486251831,0.2722251713275909,0.1926767379045486,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146478891372681,0.2336604297161102,0.2245994210243225,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508420705795288,0.1775393784046173,0.8149718642234802,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902518093585968,1.0,1.0,0.0,1.0,-2.412437915802002,2.41243314743042,4.680005076806992e-06,1.8635565042495728,0.8138576149940491,0.8138576149940491,0.0,141.9019775390625,150.0,25072.505859375,0.0,1384.840576171875,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244723439216614,1.0,0.0,0.0,3.2022714614868164,3.202291488647461,6.842417974439741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09619140625,0.0,1089.194580078125,1895.4371337890625,0.0,1808.9749755859373,0.8060810565948486,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686398267745972,0.4318124651908874,0.3908423483371734,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8523370027542114,0.4084234833717346,0.3885845243930816,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489893436431885,0.2734127640724182,0.1935051679611206,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146679759025574,0.2346474230289459,0.2255382686853408,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507098078727722,0.1781657338142395,0.817808210849762,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920055568218231,1.0,1.0,0.0,1.0,-2.4204468727111816,2.4204423427581787,4.711159817816224e-06,1.869783639907837,0.8167616724967957,0.8167616724967957,0.0,143.00746154785156,153.0,25122.669921875,0.0,1399.3648681640625,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223121523857117,1.0,0.0,0.0,3.2104506492614746,3.21047043800354,6.877415898998152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.541015625,0.0,1094.8526611328125,1895.4371337890625,0.0,1791.0872802734375,0.8076152205467224,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664181232452393,0.4321352243423462,0.3911084532737732,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.8529902696609497,0.4128763675689697,0.3927668631076813,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491761445999146,0.2759599983692169,0.1952784061431884,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147858738899231,0.2367555201053619,0.2275421768426895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632400512695,0.1795516312122345,0.8240998983383179,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957435131072998,1.0,1.0,0.0,1.0,-2.4378857612609863,2.4378809928894043,4.779412392963423e-06,1.883367300033569,0.8259716033935547,0.8259716033935547,0.0,145.32550048828125,156.0,24761.431640625,0.0,1430.9093017578125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422697067261,1.0,0.0,0.0,3.239145040512085,3.2391653060913086,7.000904247433937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.129150390625,1895.4371337890625,0.0,1727.353271484375,0.813500702381134,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664181232452393,0.4321352243423462,0.3911084532737732,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985046386719,0.8529902696609497,0.4128763675689697,0.3927668631076813,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491761445999146,0.2759599983692169,0.1952784061431884,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147858738899231,0.2367555201053619,0.2275421768426895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632400512695,0.1795516312122345,0.8240998983383179,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957435131072998,1.0,1.0,0.0,1.0,-2.4378857612609863,2.4378809928894043,4.779412392963423e-06,1.883367300033569,0.8259716033935547,0.8259716033935547,0.0,145.32550048828125,156.0,24761.431640625,0.0,1430.9093017578125,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422697067261,1.0,0.0,0.0,3.239145040512085,3.2391653060913086,7.000904247433937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.129150390625,1895.4371337890625,0.0,1727.353271484375,0.813500702381134,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477813243866,0.4327919781208038,0.3916840851306915,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8538268804550171,0.417585164308548,0.397199273109436,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.749597430229187,0.2787595093250274,0.1972332745790481,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105999946594,0.2390565425157547,0.2297355234622955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.65065997838974,0.1811228841543197,0.8312593102455139,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775852680206,1.0,1.0,0.0,1.0,-2.4574859142303467,2.457480907440185,4.856739906244911e-06,1.8986402750015257,0.8383334279060364,0.8383334279060364,0.0,147.71871948242188,159.0,24424.9609375,0.0,1465.9447021484375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080873250961304,1.0,0.0,0.0,3.284308910369873,3.2843291759490967,7.19749380095891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.9185791015625,1895.4371337890625,0.0,1675.152099609375,0.8210703730583191,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477813243866,0.4327919781208038,0.3916840851306915,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8538268804550171,0.417585164308548,0.397199273109436,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.749597430229187,0.2787595093250274,0.1972332745790481,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105999946594,0.2390565425157547,0.2297355234622955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.65065997838974,0.1811228841543197,0.8312593102455139,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775852680206,1.0,1.0,0.0,1.0,-2.4574859142303467,2.457480907440185,4.856739906244911e-06,1.8986402750015257,0.8383334279060364,0.8383334279060364,0.0,147.71871948242188,159.0,24424.9609375,0.0,1465.9447021484375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080873250961304,1.0,0.0,0.0,3.284308910369873,3.2843291759490967,7.19749380095891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.9185791015625,1895.4371337890625,0.0,1675.152099609375,0.8210703730583191,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620302081108093,0.4329740703105926,0.3920959234237671,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8541796207427979,0.4219846129417419,0.4015407562255859,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358156204224,0.2813528776168823,0.1991677433252334,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150660157203674,0.2411915212869644,0.2319073528051376,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825761944055557,0.8384515047073364,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719939231873,1.0,1.0,0.0,1.0,-2.476773738861084,2.476768732070923,4.93356446895632e-06,1.9137241840362549,0.8508688807487488,0.8508688807487488,0.0,150.4450225830078,162.0,24452.22265625,0.0,1502.460693359375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133693099021912,1.0,0.0,0.0,3.320244073867798,3.3202645778656006,7.355857860602555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.8636474609375,1895.4371337890625,0.0,1717.816162109375,0.8271201848983765,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620302081108093,0.4329740703105926,0.3920959234237671,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.8541796207427979,0.4219846129417419,0.4015407562255859,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358156204224,0.2813528776168823,0.1991677433252334,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150660157203674,0.2411915212869644,0.2319073528051376,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825761944055557,0.8384515047073364,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719939231873,1.0,1.0,0.0,1.0,-2.476773738861084,2.476768732070923,4.93356446895632e-06,1.9137241840362549,0.8508688807487488,0.8508688807487488,0.0,150.4450225830078,162.0,24452.22265625,0.0,1502.460693359375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133693099021912,1.0,0.0,0.0,3.320244073867798,3.3202645778656006,7.355857860602555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.8636474609375,1895.4371337890625,0.0,1717.816162109375,0.8271201848983765,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583086729049683,0.4323412179946899,0.3918141424655914,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.8533462882041931,0.4257424175739288,0.4053353071212768,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748617947101593,0.2834530770778656,0.2007990032434463,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139964699745178,0.2428976893424987,0.2337334305047989,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.183648869395256,0.8442437052726746,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.508031964302063,1.0,1.0,0.0,1.0,-2.4921112060546875,2.4921061992645264,4.99515408591833e-06,1.925748586654663,0.8629254698753357,0.8629254698753357,0.0,153.71690368652344,165.0,24632.720703125,0.0,1536.5400390625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246867418289185,1.0,0.0,0.0,3.3420004844665527,3.3420212268829346,7.452574664057465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.861572265625,1895.4371337890625,0.0,1810.75390625,0.8307346701622009,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583086729049683,0.4323412179946899,0.3918141424655914,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.8533462882041931,0.4257424175739288,0.4053353071212768,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748617947101593,0.2834530770778656,0.2007990032434463,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139964699745178,0.2428976893424987,0.2337334305047989,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.183648869395256,0.8442437052726746,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.508031964302063,1.0,1.0,0.0,1.0,-2.4921112060546875,2.4921061992645264,4.99515408591833e-06,1.925748586654663,0.8629254698753357,0.8629254698753357,0.0,153.71690368652344,165.0,24632.720703125,0.0,1536.5400390625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246867418289185,1.0,0.0,0.0,3.3420004844665527,3.3420212268829346,7.452574664057465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.861572265625,1895.4371337890625,0.0,1810.75390625,0.8307346701622009,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561322689056396,0.4318418204784393,0.3914656341075897,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85107421875,0.8526089191436768,0.4274448156356811,0.4070404469966888,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194236755371,0.2843681871891022,0.2015059143304824,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131590247154236,0.2436172217130661,0.2345092445611953,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483647227287292,0.1840542703866958,0.8465254306793213,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568963050842,1.0,1.0,0.0,1.0,-2.498265266418457,2.498260259628296,5.019971467845608e-06,1.930570602416992,0.8689921498298645,0.8689921498298645,0.0,155.47911071777344,165.0,24700.322265625,0.0,1552.2327880859375,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294585108757019,1.0,0.0,0.0,3.3419930934906006,3.342013597488404,7.452541694874526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.861328125,0.0,1194.925048828125,1895.4371337890625,0.0,1850.53271484375,0.83272385597229,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539081811904907,0.4312890470027923,0.3910565078258514,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8517975807189941,0.4290785491466522,0.4086703360080719,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469555139541626,0.2852350175380707,0.2021723091602325,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122330069541931,0.2442789077758789,0.2352233827114105,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.647382915019989,0.1843982338905334,0.8485021591186523,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118104219436646,1.0,1.0,0.0,1.0,-2.5037667751312256,2.5037615299224854,5.042196789872833e-06,1.934874415397644,0.8750324249267578,0.8750324249267578,0.0,157.2581787109375,168.0,24779.080078125,0.0,1567.189697265625,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332167029380798,1.0,0.0,0.0,3.355365753173828,3.35538649559021,7.512302317991271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1640625,0.0,1205.5335693359375,1895.4371337890625,0.0,1882.0987548828125,0.8324339985847473,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495139479637146,0.4301214218139648,0.3901496827602386,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.8501397967338562,0.4322258830070495,0.4117871522903442,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074885368347,0.2868991792201996,0.2034371793270111,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102804183959961,0.2454930394887924,0.2365263253450393,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.64532071352005,0.1849628537893295,0.8518033623695374,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474702835083,2.513469696044922,5.08148514200002e-06,1.942441701889038,0.8872569799423218,0.8872569799423218,0.0,160.7823486328125,156.0,24903.30078125,0.0,1595.377197265625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326820373535,1.0,0.0,0.0,3.362124443054199,3.362144947052002,7.54259644963895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.658447265625,1895.4371337890625,0.0,1921.994140625,0.8326322436332703,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495139479637146,0.4301214218139648,0.3901496827602386,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8615417480469,0.8501397967338562,0.4322258830070495,0.4117871522903442,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074885368347,0.2868991792201996,0.2034371793270111,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102804183959961,0.2454930394887924,0.2365263253450393,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.64532071352005,0.1849628537893295,0.8518033623695374,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474702835083,2.513469696044922,5.08148514200002e-06,1.942441701889038,0.8872569799423218,0.8872569799423218,0.0,160.7823486328125,156.0,24903.30078125,0.0,1595.377197265625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326820373535,1.0,0.0,0.0,3.362124443054199,3.362144947052002,7.54259644963895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.658447265625,1895.4371337890625,0.0,1921.994140625,0.8326322436332703,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519206047058105,0.4289560914039612,0.3889986276626587,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8552424907684326,0.4352949559688568,0.4145720899105072,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492319345474243,0.288551390171051,0.2045027017593383,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140665054321289,0.2466361373662948,0.2375049740076065,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.1854410767555236,0.8534905314445496,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.5199244022369385,2.5199191570281982,5.1076681302220095e-06,1.9474668502807613,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.615234375,0.0,1593.256591796875,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487993240356,1.0,0.0,0.0,3.363289594650269,3.363309860229492,7.547824907305767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74072265625,0.0,1200.3240966796875,1895.4371337890625,0.0,1941.7008056640625,0.8315668702125549,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519206047058105,0.4289560914039612,0.3889986276626587,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8552424907684326,0.4352949559688568,0.4145720899105072,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492319345474243,0.288551390171051,0.2045027017593383,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140665054321289,0.2466361373662948,0.2375049740076065,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.1854410767555236,0.8534905314445496,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.5199244022369385,2.5199191570281982,5.1076681302220095e-06,1.9474668502807613,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.615234375,0.0,1593.256591796875,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487993240356,1.0,0.0,0.0,3.363289594650269,3.363309860229492,7.547824907305767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74072265625,0.0,1200.3240966796875,1895.4371337890625,0.0,1941.7008056640625,0.8315668702125549,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592222332954407,0.4278595149517059,0.3877541720867157,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.8653489351272583,0.4383559823036194,0.4171842336654663,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575542330741882,0.2902637720108032,0.2054881602525711,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216015458106995,0.2477826327085495,0.238320454955101,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548251509666443,0.1859155595302581,0.8543622493743896,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100859999656677,1.0,1.0,0.0,1.0,-2.5247795581817627,2.5247745513916016,5.127288204676006e-06,1.9511806964874268,0.9120599031448364,0.9120599031448364,0.0,151.78025817871094,132.0,25071.140625,0.0,1572.0560302734375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414484024047852,1.0,0.0,0.0,3.359333276748657,3.359353542327881,7.530078391937423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12890625,0.0,1190.0775146484375,1895.4371337890625,0.0,1951.9364013671875,0.8353476524353027,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592222332954407,0.4278595149517059,0.3877541720867157,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.8653489351272583,0.4383559823036194,0.4171842336654663,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575542330741882,0.2902637720108032,0.2054881602525711,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216015458106995,0.2477826327085495,0.238320454955101,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548251509666443,0.1859155595302581,0.8543622493743896,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100859999656677,1.0,1.0,0.0,1.0,-2.5247795581817627,2.5247745513916016,5.127288204676006e-06,1.9511806964874268,0.9120599031448364,0.9120599031448364,0.0,151.78025817871094,132.0,25071.140625,0.0,1572.0560302734375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414484024047852,1.0,0.0,0.0,3.359333276748657,3.359353542327881,7.530078391937423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12890625,0.0,1190.0775146484375,1895.4371337890625,0.0,1951.9364013671875,0.8353476524353027,1.0,0.0,3.0,1.0,0.0
