time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702681064605713,0.4267388880252838,0.3864381909370422,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.8793820738792419,0.4413541257381439,0.4196739792823791,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919932305812835,0.2064357995986938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316886186599731,0.2489096522331237,0.2390445321798324,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643785834312439,0.186377465724945,0.8548138737678528,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952796936035,1.0,1.0,0.0,1.0,-2.528741836547852,2.528736591339112,5.143220732861664e-06,1.954156994819641,0.924254298210144,0.924254298210144,0.0,143.121826171875,120.0,25194.89453125,0.0,1540.10888671875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427804470062256,1.0,0.0,0.0,3.4100284576416016,3.4100492000579834,7.759064146739547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1590576171875,1895.4371337890625,0.0,1963.3245849609373,0.8472868204116821,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702681064605713,0.4267388880252838,0.3864381909370422,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.8793820738792419,0.4413541257381439,0.4196739792823791,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919932305812835,0.2064357995986938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316886186599731,0.2489096522331237,0.2390445321798324,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643785834312439,0.186377465724945,0.8548138737678528,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952796936035,1.0,1.0,0.0,1.0,-2.528741836547852,2.528736591339112,5.143220732861664e-06,1.954156994819641,0.924254298210144,0.924254298210144,0.0,143.121826171875,120.0,25194.89453125,0.0,1540.10888671875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427804470062256,1.0,0.0,0.0,3.4100284576416016,3.4100492000579834,7.759064146739547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1590576171875,1895.4371337890625,0.0,1963.3245849609373,0.8472868204116821,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770754337310791,0.4261538088321686,0.3857424259185791,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592224121094,0.8877444267272949,0.4428161084651947,0.4208672642707824,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704061508179,0.2928524911403656,0.2068932056427002,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376517653465271,0.2494564950466156,0.2393733859062194,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701921820640564,0.1865955293178558,0.8548983335494995,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014523863792419,1.0,1.0,0.0,1.0,-2.530385971069336,2.530380964279175,5.1497918320819736e-06,1.9553678035736084,0.9302146434783936,0.9302146434783936,0.0,138.28321838378906,120.0,25269.419921875,0.0,1521.44970703125,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436304092407227,1.0,0.0,0.0,3.4517409801483154,3.4517619609832764,7.95004666542809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2587890625,0.0,1282.53369140625,1895.4371337890625,0.0,1970.603759765625,0.8544433116912842,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847425580024719,0.4255566000938415,0.3850210309028625,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514709472656,0.8969871401786804,0.4442549049854278,0.4220257103443146,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400074005127,0.2937090992927551,0.2073399126529693,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443058490753174,0.249992236495018,0.2396807968616485,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767030954360962,0.1868042945861816,0.8548926115036011,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981106221675873,1.0,1.0,0.0,1.0,-2.531810760498047,2.531805515289306,5.155451162863756e-06,1.9563976526260376,0.936146080493927,0.936146080493927,0.0,133.2111053466797,108.0,25326.361328125,0.0,1501.4664306640625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445374727249146,1.0,0.0,0.0,3.481643915176392,3.4816653728485107,8.088388767646393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4111328125,0.0,1313.5782470703125,1895.4371337890625,0.0,1978.38232421875,0.8642964363098145,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028273820877076,0.4243350625038147,0.3835363686084747,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9194031357765198,0.4470702111721039,0.4242653250694275,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.295419305562973,0.2082172483205795,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760104238986969,0.2510343492031097,0.2402492016553878,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919390559196472,0.1871967017650604,0.8546803593635559,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809529781341,1.0,1.0,0.0,1.0,-2.5342001914978027,2.5341949462890625,5.164848971617175e-06,1.9580738544464111,0.9477137923240662,0.9477137923240662,0.0,122.56990814208984,96.0,25458.478515625,0.0,1458.6810302734375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465715408325195,1.0,0.0,0.0,3.5647847652435303,3.564807176589966,8.479298685415415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8956298828125,1895.4371337890625,0.0,1995.864501953125,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028273820877076,0.4243350625038147,0.3835363686084747,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.9194031357765198,0.4470702111721039,0.4242653250694275,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.802482008934021,0.295419305562973,0.2082172483205795,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760104238986969,0.2510343492031097,0.2402492016553878,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919390559196472,0.1871967017650604,0.8546803593635559,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809529781341,1.0,1.0,0.0,1.0,-2.5342001914978027,2.5341949462890625,5.164848971617175e-06,1.9580738544464111,0.9477137923240662,0.9477137923240662,0.0,122.56990814208984,96.0,25458.478515625,0.0,1458.6810302734375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465715408325195,1.0,0.0,0.0,3.5647847652435303,3.564807176589966,8.479298685415415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8956298828125,1895.4371337890625,0.0,1995.864501953125,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272053837776184,0.4230999052524566,0.3820182383060455,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.9481539130210876,0.4498182535171509,0.4264205694198608,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820199966431,0.2971391081809997,0.2090861350297927,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800358533859253,0.2520470023155212,0.2407702505588531,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738188743591,0.1875628232955932,0.8542603254318237,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.483412891626358,1.0,1.0,0.0,1.0,-2.5361311435699463,2.536125898361206,5.172327291802503e-06,1.9593660831451416,0.9589567184448242,0.9589567184448242,0.0,111.4867172241211,84.0,25587.748046875,0.0,1413.3094482421875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486720085144043,1.0,0.0,0.0,3.653729915618897,3.653753280639648,8.907712185646233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.868408203125,1895.4371337890625,0.0,2013.9730224609373,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272053837776184,0.4230999052524566,0.3820182383060455,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.9481539130210876,0.4498182535171509,0.4264205694198608,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820199966431,0.2971391081809997,0.2090861350297927,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800358533859253,0.2520470023155212,0.2407702505588531,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738188743591,0.1875628232955932,0.8542603254318237,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.483412891626358,1.0,1.0,0.0,1.0,-2.5361311435699463,2.536125898361206,5.172327291802503e-06,1.9593660831451416,0.9589567184448242,0.9589567184448242,0.0,111.4867172241211,84.0,25587.748046875,0.0,1413.3094482421875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486720085144043,1.0,0.0,0.0,3.653729915618897,3.653753280639648,8.907712185646233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.868408203125,1895.4371337890625,0.0,2013.9730224609373,0.9053421020507812,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579132795333862,0.4218703806400299,0.3804913163185119,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9792196750640868,0.4525148570537567,0.4285134971141815,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033014297485,0.2988822758197784,0.2099612951278686,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159330368042,0.2530413568019867,0.2412610501050949,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309517860412598,0.1879120767116546,0.8537048697471619,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361974239349,1.0,1.0,0.0,1.0,-2.5377848148345947,2.5377795696258545,5.178642368264264e-06,1.9604250192642207,0.9698864221572876,0.9698864221572876,0.0,100.1299285888672,87.0,25712.94921875,0.0,1366.330810546875,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507071495056152,1.0,0.0,0.0,3.745062112808228,3.745086669921875,9.358610100207444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89697265625,0.0,1619.156982421875,1895.4371337890625,0.0,2031.572265625,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579132795333862,0.4218703806400299,0.3804913163185119,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9792196750640868,0.4525148570537567,0.4285134971141815,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033014297485,0.2988822758197784,0.2099612951278686,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159330368042,0.2530413568019867,0.2412610501050949,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309517860412598,0.1879120767116546,0.8537048697471619,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361974239349,1.0,1.0,0.0,1.0,-2.5377848148345947,2.5377795696258545,5.178642368264264e-06,1.9604250192642207,0.9698864221572876,0.9698864221572876,0.0,100.1299285888672,87.0,25712.94921875,0.0,1366.330810546875,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507071495056152,1.0,0.0,0.0,3.745062112808228,3.745086669921875,9.358610100207444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89697265625,0.0,1619.156982421875,1895.4371337890625,0.0,2031.572265625,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064242362976,0.4202273190021515,0.3789345026016235,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.9948967099189758,0.4548454284667969,0.4305892288684845,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003942370414734,0.2109034210443496,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538210749626159,0.2418402433395385,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524230003357,0.1880830973386764,0.8536826372146606,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721435010433197,1.0,1.0,0.0,1.0,-2.5402090549468994,2.5402040481567383,5.188090653973632e-06,1.9620708227157595,0.9789697527885436,0.9789697527885436,0.0,94.42949676513672,90.0,26034.431640625,0.0,1344.748291015625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580479383468628,1.0,0.0,0.0,3.825340509414673,3.8253660202026367,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.668212890625,1895.4371337890625,0.0,2095.472900390625,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737064242362976,0.4202273190021515,0.3789345026016235,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.9948967099189758,0.4548454284667969,0.4305892288684845,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003942370414734,0.2109034210443496,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538210749626159,0.2418402433395385,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524230003357,0.1880830973386764,0.8536826372146606,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721435010433197,1.0,1.0,0.0,1.0,-2.5402090549468994,2.5402040481567383,5.188090653973632e-06,1.9620708227157595,0.9789697527885436,0.9789697527885436,0.0,94.42949676513672,90.0,26034.431640625,0.0,1344.748291015625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580479383468628,1.0,0.0,0.0,3.825340509414673,3.8253660202026367,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.668212890625,1895.4371337890625,0.0,2095.472900390625,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767091274261476,0.4189851582050323,0.3780028223991394,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097961425781,0.9983978271484376,0.4556616842746734,0.4314614832401275,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683901429176331,0.3008909225463867,0.2113170325756073,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231824636459351,0.2539924085140228,0.2420661896467209,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458893656730652,0.1879840344190597,0.8534471392631531,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582992553711,1.0,1.0,0.0,1.0,-2.540627241134644,2.540621995925904,5.189648618397769e-06,1.962318062782288,0.9810120463371276,0.9810120463371276,0.0,93.17821502685548,90.0,26661.8984375,0.0,1339.8583984375,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697324752807617,1.0,0.0,0.0,3.853359222412109,3.853384971618652,9.907687399390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05859375,0.0,1758.6180419921875,1895.4371337890625,0.0,2198.462890625,0.949803590774536,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762988090515136,0.4173818230628967,0.3766529262065887,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.999000072479248,0.456173300743103,0.4317813813686371,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869338870048523,0.3011378347873688,0.2115384191274643,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237708806991577,0.2539451122283935,0.2420863062143325,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461275458335876,0.1876889318227768,0.852420449256897,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.470888614654541,1.0,1.0,0.0,1.0,-2.5384488105773926,2.5384435653686523,5.180585503694601e-06,1.9605499505996704,0.9835684895515442,0.9835684895515442,0.0,92.87857055664062,93.0,26704.673828125,0.0,1335.80322265625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757949233055115,1.0,0.0,0.0,3.875844955444336,3.875870943069458,1.0023654795077164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98193359375,0.0,1788.6868896484375,1895.4371337890625,0.0,2252.46875,0.9550965428352356,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341292381288,0.4136871993541717,0.3735442757606506,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.997039258480072,0.4566344916820526,0.4327141940593719,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012341260910034,0.2117316126823425,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018971443176,0.2534588277339935,0.2417978793382644,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426201701164246,0.1867203414440155,0.8488723039627075,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164300441742,1.0,1.0,0.0,1.0,-2.531464099884033,2.531458854675293,5.15173405801761e-06,1.9549583196640008,0.9847735166549684,0.9847735166549684,0.0,93.72888946533205,96.0,27316.330078125,0.0,1330.658203125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79136723279953,1.0,0.0,0.0,3.907877206802368,3.907903671264648,1.0190021839662222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736328125,1895.4371337890625,0.0,2392.774658203125,0.9626451134681702,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704341292381288,0.4136871993541717,0.3735442757606506,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.997039258480072,0.4566344916820526,0.4327141940593719,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012341260910034,0.2117316126823425,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018971443176,0.2534588277339935,0.2417978793382644,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426201701164246,0.1867203414440155,0.8488723039627075,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164300441742,1.0,1.0,0.0,1.0,-2.531464099884033,2.531458854675293,5.15173405801761e-06,1.9549583196640008,0.9847735166549684,0.9847735166549684,0.0,93.72888946533205,96.0,27316.330078125,0.0,1330.658203125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79136723279953,1.0,0.0,0.0,3.907877206802368,3.907903671264648,1.0190021839662222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736328125,1895.4371337890625,0.0,2392.774658203125,0.9626451134681702,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595304131507874,0.4095903635025024,0.3700613975524902,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.9910513758659364,0.4565617740154266,0.4328534305095672,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009692430496216,0.2116766571998596,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137743473052979,0.2525862753391266,0.2411578744649887,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649467229843,0.8436703085899353,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.470718115568161,1.0,1.0,0.0,1.0,-2.520359992980957,2.520354747772217,5.106233857077314e-06,1.946170449256897,0.9826664328575134,0.9826664328575134,0.0,95.8849868774414,99.0,27875.728515625,0.0,1325.986083984375,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028880953788757,1.0,0.0,0.0,3.925102472305298,3.925129175186157,1.028005044645397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71435546875,0.0,1857.7762451171875,1895.4371337890625,0.0,2497.85986328125,0.9667832255363464,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595304131507874,0.4095903635025024,0.3700613975524902,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.9910513758659364,0.4565617740154266,0.4328534305095672,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009692430496216,0.2116766571998596,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137743473052979,0.2525862753391266,0.2411578744649887,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649467229843,0.8436703085899353,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.470718115568161,1.0,1.0,0.0,1.0,-2.520359992980957,2.520354747772217,5.106233857077314e-06,1.946170449256897,0.9826664328575134,0.9826664328575134,0.0,95.8849868774414,99.0,27875.728515625,0.0,1325.986083984375,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028880953788757,1.0,0.0,0.0,3.925102472305298,3.925129175186157,1.028005044645397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71435546875,0.0,1857.7762451171875,1895.4371337890625,0.0,2497.85986328125,0.9667832255363464,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.94602370262146,0.4052631556987762,0.3663640916347503,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9830400943756104,0.4561470746994018,0.4326654374599457,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004882037639618,0.2114683240652084,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243854522705,0.2514609694480896,0.2402774095535278,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045348167419,0.1837565153837204,0.837320864200592,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218442440033,1.0,1.0,0.0,1.0,-2.50675630569458,2.506751298904419,5.050858817412518e-06,1.9354490041732788,0.9773564338684082,0.9773564338684082,0.0,98.63794708251952,102.0,28433.556640625,0.0,1320.77099609375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592764854431,1.0,0.0,0.0,3.9296176433563232,3.929644346237183,1.0303715498594102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8798828125,0.0,1866.2880859375,1895.4371337890625,0.0,2578.48193359375,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.94602370262146,0.4052631556987762,0.3663640916347503,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9830400943756104,0.4561470746994018,0.4326654374599457,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004882037639618,0.2114683240652084,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243854522705,0.2514609694480896,0.2402774095535278,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045348167419,0.1837565153837204,0.837320864200592,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218442440033,1.0,1.0,0.0,1.0,-2.50675630569458,2.506751298904419,5.050858817412518e-06,1.9354490041732788,0.9773564338684082,0.9773564338684082,0.0,98.63794708251952,102.0,28433.556640625,0.0,1320.77099609375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592764854431,1.0,0.0,0.0,3.9296176433563232,3.929644346237183,1.0303715498594102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8798828125,0.0,1866.2880859375,1895.4371337890625,0.0,2578.48193359375,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317718744277954,0.4009372591972351,0.3626286089420318,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.9741312861442566,0.4555904269218445,0.4323081076145172,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958204746246338,0.2502362430095672,0.2392771393060684,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188963890075684,0.1820415258407592,0.8303751349449158,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471133142709732,1.0,1.0,0.0,1.0,-2.491980791091919,2.491975784301758,4.991103651263984e-06,1.923825025558472,0.9693997502326964,0.9693997502326964,0.0,101.5937042236328,105.0,29138.771484375,0.0,1314.997314453125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965953826904,1.0,0.0,0.0,3.923017978668213,3.9230449199676514,1.0269135373164318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20703125,0.0,1860.283203125,1895.4371337890625,0.0,2655.537841796875,0.9667073488235474,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317718744277954,0.4009372591972351,0.3626286089420318,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.9741312861442566,0.4555904269218445,0.4323081076145172,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958204746246338,0.2502362430095672,0.2392771393060684,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188963890075684,0.1820415258407592,0.8303751349449158,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.471133142709732,1.0,1.0,0.0,1.0,-2.491980791091919,2.491975784301758,4.991103651263984e-06,1.923825025558472,0.9693997502326964,0.9693997502326964,0.0,101.5937042236328,105.0,29138.771484375,0.0,1314.997314453125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965953826904,1.0,0.0,0.0,3.923017978668213,3.9230449199676514,1.0269135373164318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20703125,0.0,1860.283203125,1895.4371337890625,0.0,2655.537841796875,0.9667073488235474,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249261021614076,0.3987860381603241,0.3608196675777435,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9696698188781738,0.4552782773971557,0.4321319758892059,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166759490967,0.2997094690799713,0.2111008763313293,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914563417434692,0.2496090680360794,0.2387778460979461,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.714705765247345,0.1811707764863968,0.8268769383430481,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458848953247,1.0,1.0,0.0,1.0,-2.4846630096435547,2.4846580028533936,4.961657396052033e-06,1.9180752038955688,0.9637270569801332,0.9637270569801332,0.0,103.0584487915039,105.0,29834.66015625,0.0,1312.15576171875,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272573947906494,1.0,0.0,0.0,3.9158220291137695,3.915848731994629,1.0231495934931445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.00048828125,0.0,1852.3873291015625,1895.4371337890625,0.0,2722.929443359375,0.9651516079902648,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178404211997986,0.3965752124786377,0.3588831126689911,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.9647963047027588,0.4548868536949157,0.4318284094333648,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157141685486,0.2994100451469421,0.2109342962503433,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868984937667847,0.2489366978406906,0.238211914896965,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101802229881287,0.1802625656127929,0.823145866394043,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713319540023803,1.0,1.0,0.0,1.0,-2.476609230041504,2.4766042232513428,4.929390343022533e-06,1.911766767501831,0.958602011203766,0.958602011203766,0.0,104.61724090576172,108.0,29816.474609375,0.0,1308.81396484375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828898012638092,1.0,0.0,0.0,3.905590534210205,3.905617237091065,1.0178100637858734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.87646484375,0.0,1840.5257568359373,1895.4371337890625,0.0,2738.189453125,0.9629566073417664,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905029833316803,0.3921817541122436,0.3551017343997955,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.95519357919693,0.4540416896343231,0.4312101602554321,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060819625854,0.2988277077674866,0.2106377780437469,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471941947937,0.247574508190155,0.2370834499597549,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011763453483582,0.1784380674362182,0.8156911730766296,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995622634887,1.0,1.0,0.0,1.0,-2.460655212402344,2.4606502056121826,4.865818027610658e-06,1.8992842435836792,0.945123553276062,0.945123553276062,0.0,107.67608642578124,111.0,30577.724609375,0.0,1302.10888671875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.876977205276489,3.8770036697387695,1.002951194095658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.552734375,0.0,1807.01611328125,1895.4371337890625,0.0,2825.835693359375,0.9566973447799684,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905029833316803,0.3921817541122436,0.3551017343997955,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.95519357919693,0.4540416896343231,0.4312101602554321,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060819625854,0.2988277077674866,0.2106377780437469,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471941947937,0.247574508190155,0.2370834499597549,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011763453483582,0.1784380674362182,0.8156911730766296,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995622634887,1.0,1.0,0.0,1.0,-2.460655212402344,2.4606502056121826,4.865818027610658e-06,1.8992842435836792,0.945123553276062,0.945123553276062,0.0,107.67608642578124,111.0,30577.724609375,0.0,1302.10888671875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.876977205276489,3.8770036697387695,1.002951194095658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.552734375,0.0,1807.01611328125,1895.4371337890625,0.0,2825.835693359375,0.9566973447799684,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936734199523926,0.387770414352417,0.3513058722019195,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9455440640449524,0.4530673921108246,0.430471807718277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982317507266998,0.2103320509195327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702598571777344,0.2461628764867782,0.2359078824520111,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924500465393066,0.1765840947628021,0.8080967664718628,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370403766632,1.0,1.0,0.0,1.0,-2.4443039894104004,2.4442992210388184,4.801174782187445e-06,1.8865280151367188,0.9290017485618592,0.9290017485618592,0.0,110.73682403564452,114.0,31331.90625,0.0,1294.9786376953125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482051491737366,1.0,0.0,0.0,3.8361682891845694,3.836194515228272,9.81948232947616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66748046875,0.0,1759.220703125,1895.4371337890625,0.0,2918.46240234375,0.94772469997406,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936734199523926,0.387770414352417,0.3513058722019195,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9455440640449524,0.4530673921108246,0.430471807718277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982317507266998,0.2103320509195327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702598571777344,0.2461628764867782,0.2359078824520111,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924500465393066,0.1765840947628021,0.8080967664718628,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370403766632,1.0,1.0,0.0,1.0,-2.4443039894104004,2.4442992210388184,4.801174782187445e-06,1.8865280151367188,0.9290017485618592,0.9290017485618592,0.0,110.73682403564452,114.0,31331.90625,0.0,1294.9786376953125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482051491737366,1.0,0.0,0.0,3.8361682891845694,3.836194515228272,9.81948232947616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66748046875,0.0,1759.220703125,1895.4371337890625,0.0,2918.46240234375,0.94772469997406,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946587443351746,0.3873689174652099,0.3501890301704407,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.9495126008987428,0.4561958611011505,0.4325644969940185,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019027709960937,0.2122318744659423,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774001955986023,0.2491635084152221,0.2377973943948745,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963601112365723,0.1793684214353561,0.8157548904418945,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677804470062,1.0,1.0,0.0,1.0,-2.4591987133026123,2.459193706512451,4.859173259319505e-06,1.897692322731018,0.9106490612030028,0.9106490612030028,0.0,110.30012512207033,117.0,32356.259765625,0.0,1311.3411865234375,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583523035049438,1.0,0.0,0.0,3.7818663120269775,3.781891822814941,9.543455234961584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.373046875,0.0,1696.447509765625,1895.4371337890625,0.0,3013.552490234375,0.9357700347900392,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946587443351746,0.3873689174652099,0.3501890301704407,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.9495126008987428,0.4561958611011505,0.4325644969940185,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019027709960937,0.2122318744659423,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774001955986023,0.2491635084152221,0.2377973943948745,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963601112365723,0.1793684214353561,0.8157548904418945,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677804470062,1.0,1.0,0.0,1.0,-2.4591987133026123,2.459193706512451,4.859173259319505e-06,1.897692322731018,0.9106490612030028,0.9106490612030028,0.0,110.30012512207033,117.0,32356.259765625,0.0,1311.3411865234375,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583523035049438,1.0,0.0,0.0,3.7818663120269775,3.781891822814941,9.543455234961584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.373046875,0.0,1696.447509765625,1895.4371337890625,0.0,3013.552490234375,0.9357700347900392,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905673623085022,0.3850085437297821,0.3484519720077514,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.9477967023849488,0.4573658406734466,0.4340817630290985,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734756469726562,0.2503351867198944,0.2393164485692978,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261365890503,0.1804422438144683,0.8225061893463135,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809672832489,1.0,1.0,0.0,1.0,-2.4707348346710205,2.4707300662994385,4.905258720100392e-06,1.906818509101868,0.890254020690918,0.890254020690918,0.0,111.87374114990234,120.0,33344.95703125,0.0,1332.1597900390625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698436617851257,1.0,0.0,0.0,3.713026285171509,3.7130513191223145,9.199184205499478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21337890625,0.0,1618.7669677734375,1895.4371337890625,0.0,3121.343994140625,0.9206188917160034,1.0,0.0,3.0,1.0,0.0
