time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905673623085022,0.3850085437297821,0.3484519720077514,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.9477967023849488,0.4573658406734466,0.4340817630290985,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734756469726562,0.2503351867198944,0.2393164485692978,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261365890503,0.1804422438144683,0.8225061893463135,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809672832489,1.0,1.0,0.0,1.0,-2.4707348346710205,2.4707300662994385,4.905258720100392e-06,1.906818509101868,0.890254020690918,0.890254020690918,0.0,111.87374114990234,120.0,33344.95703125,0.0,1332.1597900390625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698436617851257,1.0,0.0,0.0,3.713026285171509,3.7130513191223145,9.199184205499478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21337890625,0.0,1618.7669677734375,1895.4371337890625,0.0,3121.343994140625,0.9206188917160034,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870967030525208,0.384169191122055,0.3474687039852142,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.9451944231987,0.4580973982810974,0.4346116483211517,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490186691284,0.3046422302722931,0.2143619954586029,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717230319976807,0.2508284449577331,0.2397589683532714,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.694719672203064,0.1807948052883148,0.8242132067680359,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.477292001247406,1.0,1.0,0.0,1.0,-2.473477840423584,2.473472833633423,4.91617947773193e-06,1.9089518785476685,0.883139431476593,0.883139431476593,0.0,113.20016479492188,120.0,32521.892578125,0.0,1341.1519775390625,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597334623336792,1.0,0.0,0.0,3.676770210266113,3.6767947673797607,9.020409947879672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.162109375,0.0,1577.462158203125,1895.4371337890625,0.0,3026.50537109375,0.9126008152961732,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847786784172058,0.3838436603546142,0.3470419645309448,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.943701148033142,0.4592550694942474,0.43558070063591,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930099487305,0.3059215545654297,0.2151916474103927,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707282304763794,0.2515255510807037,0.2403807193040847,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.693766713142395,0.1812742203474044,0.826328456401825,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275493144989,1.0,1.0,0.0,1.0,-2.478411197662353,2.4784061908721924,4.935822744300822e-06,1.912773847579956,0.8758693933486938,0.8758693933486938,0.0,114.30240631103516,123.0,32456.046875,0.0,1351.9517822265625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521337509155273,1.0,0.0,0.0,3.6420352458953857,3.642059326171875,8.850780091052002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75341796875,0.0,1538.35693359375,1895.4371337890625,0.0,2955.260009765625,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815710544586182,0.3839116394519806,0.3469504415988922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9421787858009338,0.4622713625431061,0.4382538795471191,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.309035450220108,0.2172726690769195,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728276252747,0.253305435180664,0.2419937551021576,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928075551986694,0.1825108230113983,0.8317099809646606,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742143154144,1.0,1.0,0.0,1.0,-2.4924123287200928,2.492407321929932,4.991904461348895e-06,1.9236793518066408,0.8648852109909058,0.8648852109909058,0.0,116.3121337890625,126.0,31612.578125,0.0,1378.0634765625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314033150672913,1.0,0.0,0.0,3.5771803855896,3.5772039890289307,8.538370366295567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.447265625,0.0,1466.1917724609375,1895.4371337890625,0.0,2761.5126953125,0.8902729153633118,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815710544586182,0.3839116394519806,0.3469504415988922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9421787858009338,0.4622713625431061,0.4382538795471191,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.309035450220108,0.2172726690769195,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728276252747,0.253305435180664,0.2419937551021576,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928075551986694,0.1825108230113983,0.8317099809646606,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742143154144,1.0,1.0,0.0,1.0,-2.4924123287200928,2.492407321929932,4.991904461348895e-06,1.9236793518066408,0.8648852109909058,0.8648852109909058,0.0,116.3121337890625,126.0,31612.578125,0.0,1378.0634765625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314033150672913,1.0,0.0,0.0,3.5771803855896,3.5772039890289307,8.538370366295567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.447265625,0.0,1466.1917724609375,1895.4371337890625,0.0,2761.5126953125,0.8902729153633118,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801082968711853,0.3841975629329681,0.3471307456493377,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.941680908203125,0.4642232358455658,0.4400131702423095,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220749497413635,0.3109990358352661,0.2185974270105362,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.769512951374054,0.254470556974411,0.2430585473775863,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925469040870667,0.1833391040563583,0.8353269100189209,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840079247951507,1.0,1.0,0.0,1.0,-2.501957416534424,2.501952171325684,5.030359716329258e-06,1.931132674217224,0.8606781363487244,0.8606781363487244,0.0,117.44744110107422,126.0,30825.009765625,0.0,1395.0146484375,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818474531173706,1.0,0.0,0.0,3.544874429702759,3.544897556304932,8.384844250031165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.099609375,0.0,1430.5794677734375,1895.4371337890625,0.0,2641.4423828125,0.8830196857452393,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792756199836731,0.3845290541648865,0.3474465310573578,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.941620409488678,0.4658688604831695,0.4415661692619324,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224693536758423,0.3126404285430908,0.2197435200214386,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695611119270325,0.2554665803909302,0.2440030425786972,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925941109657288,0.1840598583221435,0.8385770320892334,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246875762939,1.0,1.0,0.0,1.0,-2.510618209838867,2.510613203048706,5.06538754052599e-06,1.9378976821899407,0.8570945858955383,0.8570945858955383,0.0,118.30170440673828,129.0,30821.99609375,0.0,1409.742919921875,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138520121574402,1.0,0.0,0.0,3.5222270488739014,3.522249937057495,8.278048539978045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.07080078125,0.0,1405.9970703125,1895.4371337890625,0.0,2598.71044921875,0.8778746724128723,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773182034492493,0.3855250179767608,0.3483016192913055,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.9413765072822572,0.4698440134525299,0.4452642500400543,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165931105613708,0.2224722206592559,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696434855461121,0.257906436920166,0.2462924271821975,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127838134766,0.1858486086130142,0.8465826511383057,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911288022995,1.0,1.0,0.0,1.0,-2.5317344665527344,2.531729221343994,5.151334789843531e-06,1.9544048309326167,0.8525553941726685,0.8525553941726685,0.0,120.4101104736328,132.0,30181.966796875,0.0,1446.14111328125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997906804084778,1.0,0.0,0.0,3.480060338973999,3.4800829887390137,8.081032660811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.99560546875,1895.4371337890625,0.0,2469.51171875,0.8682648539543152,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773182034492493,0.3855250179767608,0.3483016192913055,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.9413765072822572,0.4698440134525299,0.4452642500400543,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165931105613708,0.2224722206592559,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696434855461121,0.257906436920166,0.2462924271821975,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127838134766,0.1858486086130142,0.8465826511383057,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911288022995,1.0,1.0,0.0,1.0,-2.5317344665527344,2.531729221343994,5.151334789843531e-06,1.9544048309326167,0.8525553941726685,0.8525553941726685,0.0,120.4101104736328,132.0,30181.966796875,0.0,1446.14111328125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997906804084778,1.0,0.0,0.0,3.480060338973999,3.4800829887390137,8.081032660811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.99560546875,1895.4371337890625,0.0,2469.51171875,0.8682648539543152,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756061792373657,0.3868449628353119,0.3494616150856018,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9413231611251832,0.4741188883781433,0.4492629766464233,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208400011062622,0.225415900349617,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699252367019653,0.2605769038200378,0.2488122284412384,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646300315857,0.187835693359375,0.8555317521095276,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944717288017273,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.2479181249509566e-06,1.972793340682984,0.8512147068977356,0.8512147068977356,0.0,122.6436767578125,135.0,29618.818359375,0.0,1486.81103515625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885630130767822,1.0,0.0,0.0,3.4525370597839355,3.452559232711792,7.953714202812989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.358642578125,1895.4371337890625,0.0,2367.3525390625,0.8618646264076233,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756061792373657,0.3868449628353119,0.3494616150856018,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9413231611251832,0.4741188883781433,0.4492629766464233,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208400011062622,0.225415900349617,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699252367019653,0.2605769038200378,0.2488122284412384,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646300315857,0.187835693359375,0.8555317521095276,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944717288017273,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.2479181249509566e-06,1.972793340682984,0.8512147068977356,0.8512147068977356,0.0,122.6436767578125,135.0,29618.818359375,0.0,1486.81103515625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885630130767822,1.0,0.0,0.0,3.4525370597839355,3.452559232711792,7.953714202812989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.358642578125,1895.4371337890625,0.0,2367.3525390625,0.8618646264076233,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746933341026306,0.3875803351402282,0.3500889539718628,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.9412062168121338,0.4763239026069641,0.4513123333454132,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248303532600403,0.323039174079895,0.2269327789545059,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700220346450806,0.2619692683219909,0.2501222193241119,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932116150856018,0.1888782829046249,0.860226571559906,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639314174652,1.0,1.0,0.0,1.0,-2.567501306533813,2.567495822906494,5.298622454574797e-06,1.9823826551437376,0.8522198796272278,0.8522198796272278,0.0,123.84393310546876,135.0,29022.146484375,0.0,1508.427490234375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781044065952301,1.0,0.0,0.0,3.4442479610443115,3.444270133972168,7.915568858152255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7001953125,0.0,1319.525634765625,1895.4371337890625,0.0,2299.51953125,0.8599026203155518,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740663528442383,0.3884319961071014,0.3508713841438293,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9413763880729676,0.4786305725574493,0.4534968733787536,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230188369751,0.3253349065780639,0.228539377450943,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703363299369812,0.2634348273277282,0.2515189051628113,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935710906982422,0.1899816691875457,0.8652395009994507,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993451237678528,1.0,1.0,0.0,1.0,-2.580697059631348,2.5806918144226074,5.353478172764881e-06,1.9926972389221191,0.8529729247093201,0.8529729247093201,0.0,125.00138092041016,138.0,29081.369140625,0.0,1531.3177490234375,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788734436035156,1.0,0.0,0.0,3.4404025077819824,3.44042444229126,7.897903060438694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,1314.326904296875,1895.4371337890625,0.0,2280.031494140625,0.8588548898696899,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729005455970764,0.3904028832912445,0.3525851964950561,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9417585134506226,0.4834731519222259,0.4580054879188537,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301553726196289,0.2318673282861709,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710297107696533,0.2665307819843292,0.2544282972812652,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684220314026,0.1923207491636276,0.8757331967353821,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.46902356290957e-06,2.014246702194214,0.8583319187164307,0.8583319187164307,0.0,127.40269470214844,141.0,28746.96875,0.0,1579.7479248046875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704671025276184,1.0,0.0,0.0,3.444744110107422,3.4447662830352783,7.917849416116951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5380859375,0.0,1315.554443359375,1895.4371337890625,0.0,2204.987548828125,0.8594739437103271,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729005455970764,0.3904028832912445,0.3525851964950561,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9417585134506226,0.4834731519222259,0.4580054879188537,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301553726196289,0.2318673282861709,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710297107696533,0.2665307819843292,0.2544282972812652,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684220314026,0.1923207491636276,0.8757331967353821,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.46902356290957e-06,2.014246702194214,0.8583319187164307,0.8583319187164307,0.0,127.40269470214844,141.0,28746.96875,0.0,1579.7479248046875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704671025276184,1.0,0.0,0.0,3.444744110107422,3.4447662830352783,7.917849416116951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5380859375,0.0,1315.554443359375,1895.4371337890625,0.0,2204.987548828125,0.8594739437103271,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131848335266,0.3927286565303802,0.3546352088451385,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9425952434539796,0.4886339902877807,0.462826669216156,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935016155243,0.2354234606027603,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721021175384521,0.2698636353015899,0.2575666904449463,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512166023254,0.1948562711477279,0.8871201872825623,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010396402562e-06,2.037660360336304,0.8670554757118225,0.8670554757118225,0.0,129.80845642089844,144.0,28454.830078125,0.0,1632.5111083984375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636666297912598,1.0,0.0,0.0,3.465402364730835,3.4654245376586914,8.013101364667818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.2327880859375,1895.4371337890625,0.0,2144.809326171875,0.8637245297431946,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722131848335266,0.3927286565303802,0.3546352088451385,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9425952434539796,0.4886339902877807,0.462826669216156,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935016155243,0.2354234606027603,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721021175384521,0.2698636353015899,0.2575666904449463,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512166023254,0.1948562711477279,0.8871201872825623,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010396402562e-06,2.037660360336304,0.8670554757118225,0.8670554757118225,0.0,129.80845642089844,144.0,28454.830078125,0.0,1632.5111083984375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636666297912598,1.0,0.0,0.0,3.465402364730835,3.4654245376586914,8.013101364667818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.2327880859375,1895.4371337890625,0.0,2144.809326171875,0.8637245297431946,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323707580566,0.3953373432159424,0.3569471836090088,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.9437024593353271,0.4940504133701324,0.4678962230682373,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407008349895477,0.2391712665557861,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734200358390808,0.2733940184116363,0.2608968317508697,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969874501228333,0.1975559741258621,0.8992655277252197,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670225143432617,2.6702194213867188,5.732978934247512e-06,2.062606811523437,0.8790608644485474,0.8790608644485474,0.0,132.26107788085938,147.0,28180.392578125,0.0,1689.4312744140625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757889449596405,1.0,0.0,0.0,3.501215934753418,3.501238346099853,8.179582096090598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.823974609375,1895.4371337890625,0.0,2094.086181640625,0.8713839650154114,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718323707580566,0.3953373432159424,0.3569471836090088,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.9437024593353271,0.4940504133701324,0.4678962230682373,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407008349895477,0.2391712665557861,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734200358390808,0.2733940184116363,0.2608968317508697,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969874501228333,0.1975559741258621,0.8992655277252197,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670225143432617,2.6702194213867188,5.732978934247512e-06,2.062606811523437,0.8790608644485474,0.8790608644485474,0.0,132.26107788085938,147.0,28180.392578125,0.0,1689.4312744140625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757889449596405,1.0,0.0,0.0,3.501215934753418,3.501238346099853,8.179582096090598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.823974609375,1895.4371337890625,0.0,2094.086181640625,0.8713839650154114,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052936553955,0.3982020318508148,0.3594913184642792,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9450215101242064,0.4996961951255798,0.4731840789318084,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463573455810547,0.2430937737226486,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367356300354,0.2771015465259552,0.2643966376781463,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004004865884781,0.9120725989341736,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.7039449214935303,2.7039389610290527,5.879196123714792e-06,2.0888962745666504,0.8943002820014954,0.8943002820014954,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.40234375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526203989982605,1.0,0.0,0.0,3.550476312637329,3.550498962402344,8.411365683969052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28564453125,0.0,1415.49658203125,1895.4371337890625,0.0,2048.163818359375,0.8801032304763794,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717052936553955,0.3982020318508148,0.3594913184642792,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9450215101242064,0.4996961951255798,0.4731840789318084,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463573455810547,0.2430937737226486,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749367356300354,0.2771015465259552,0.2643966376781463,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004004865884781,0.9120725989341736,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.7039449214935303,2.7039389610290527,5.879196123714792e-06,2.0888962745666504,0.8943002820014954,0.8943002820014954,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.40234375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526203989982605,1.0,0.0,0.0,3.550476312637329,3.550498962402344,8.411365683969052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28564453125,0.0,1415.49658203125,1895.4371337890625,0.0,2048.163818359375,0.8801032304763794,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714286088943481,0.3994598686695099,0.3607233762741089,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.945428192615509,0.5023730993270874,0.4757980108261108,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659737586975,0.3490898907184601,0.2450538128614425,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.775523841381073,0.2788848578929901,0.2661473155021667,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992838978767395,0.2017705738544464,0.9185032844543456,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207555770874023,2.720749616622925,5.952831543254433e-06,2.102027177810669,0.9021216630935668,0.9021216630935668,0.0,136.13455200195312,150.0,27888.28515625,0.0,1781.8580322265625,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540094256401062,1.0,0.0,0.0,3.564552068710327,3.564574956893921,8.478191375616007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.669921875,0.0,1427.7242431640625,1895.4371337890625,0.0,2060.23779296875,0.884638786315918,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707841634750366,0.4005577862262726,0.3618254065513611,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453491210937,0.9454168081283568,0.5048971176147461,0.4782873094081878,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054719924927,0.3517117500305176,0.2469495683908462,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758004069328308,0.2805784344673157,0.2678298056125641,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996393799781799,0.2030610740184784,0.9246628880500792,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.7367758750915527,2.736769914627075,6.02342743150075e-06,2.11453914642334,0.9097243547439576,0.9097243547439576,0.0,137.64044189453125,153.0,28048.302734375,0.0,1813.0947265625,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581033706665039,1.0,0.0,0.0,3.587509632110596,3.587532520294189,8.587750812694139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.38037109375,0.0,1450.9344482421875,1895.4371337890625,0.0,2095.9580078125,0.8916212320327759,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694895744324,0.401610791683197,0.3631930649280548,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9431104063987732,0.5088829398155212,0.4824554920196533,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561258018016815,0.2502826452255249,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746280431747437,0.2832951545715332,0.2707075178623199,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050651907920837,0.935025691986084,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633490562438965,6.141628091427265e-06,2.1353704929351807,0.9228432178497314,0.9228432178497314,0.0,141.33255004882812,156.0,28590.056640625,0.0,1871.2581787109373,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743192315101624,1.0,0.0,0.0,3.654232263565064,3.6542561054229736,8.910162136999134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86669921875,0.0,1525.7520751953125,1895.4371337890625,0.0,2239.2890625,0.90508371591568,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674694895744324,0.401610791683197,0.3631930649280548,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9431104063987732,0.5088829398155212,0.4824554920196533,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561258018016815,0.2502826452255249,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746280431747437,0.2832951545715332,0.2707075178623199,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050651907920837,0.935025691986084,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633490562438965,6.141628091427265e-06,2.1353704929351807,0.9228432178497314,0.9228432178497314,0.0,141.33255004882812,156.0,28590.056640625,0.0,1871.2581787109373,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743192315101624,1.0,0.0,0.0,3.654232263565064,3.6542561054229736,8.910162136999134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86669921875,0.0,1525.7520751953125,1895.4371337890625,0.0,2239.2890625,0.90508371591568,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639358282089233,0.4013484418392181,0.3633929789066314,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.9399946331977844,0.5105417370796204,0.4844427108764648,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327272534370422,0.3582448065280914,0.252024233341217,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726234197616577,0.2844400703907013,0.2721015512943268,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318058013916,0.2058258950710296,0.939781367778778,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181897163391,1.0,1.0,0.0,1.0,-2.77547574043274,2.7754695415496826,6.19604361418169e-06,2.1449313163757324,0.9281721115112304,0.9281721115112304,0.0,144.1404266357422,156.0,29378.716796875,0.0,1903.433837890625,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923958897590637,1.0,0.0,0.0,3.687766075134277,3.687790155410767,9.074443596546188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.66259765625,0.0,1564.8668212890625,1895.4371337890625,0.0,2402.1162109375,0.9127140641212464,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.861280083656311,0.4009563028812408,0.3631535768508911,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471923828125,0.9374528527259828,0.5112183690071106,0.4852099120616913,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312847018241882,0.3592343628406524,0.2527978718280792,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709038257598877,0.2848927676677704,0.2726534903049469,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950463652610779,0.2060722559690475,0.9414974451065063,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.779768943786621,2.7797627449035645,6.215407665877137e-06,2.1483328342437744,0.9316205382347108,0.9316205382347108,0.0,145.92459106445312,159.0,29469.17578125,0.0,1918.6343994140625,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977417707443237,1.0,0.0,0.0,3.704632043838501,3.704656362533569,9.157637350654112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.60986328125,0.0,1584.69580078125,1895.4371337890625,0.0,2450.79638671875,0.9165831208229064,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.9296979904174804,0.5123505592346191,0.4866971373558044,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613981604576111,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699849128723,0.2855843305587768,0.2736795544624328,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896303296089172,0.2062070071697235,0.9438728094100952,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348342895508,2.786341905593872,6.245261374715483e-06,2.1536006927490234,0.9370998740196228,0.9370998740196228,0.0,150.92990112304688,162.0,30261.892578125,0.0,1952.802490234375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157994747161865,1.0,0.0,0.0,3.743168354034424,3.7431931495666495,9.349147376269684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88330078125,0.0,1631.5272216796875,1895.4371337890625,0.0,2616.69921875,0.9254502654075624,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534741997718811,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.9296979904174804,0.5123505592346191,0.4866971373558044,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613981604576111,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699849128723,0.2855843305587768,0.2736795544624328,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896303296089172,0.2062070071697235,0.9438728094100952,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348342895508,2.786341905593872,6.245261374715483e-06,2.1536006927490234,0.9370998740196228,0.9370998740196228,0.0,150.92990112304688,162.0,30261.892578125,0.0,1952.802490234375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157994747161865,1.0,0.0,0.0,3.743168354034424,3.7431931495666495,9.349147376269684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88330078125,0.0,1631.5272216796875,1895.4371337890625,0.0,2616.69921875,0.9254502654075624,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365656375885,0.360197901725769,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.92179274559021,0.5128431916236877,0.4874657988548279,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414156913757,0.2857483029365539,0.2741241753101349,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623715400696,0.205791637301445,0.9434278607368468,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569672268583e-06,2.1540615558624268,0.9397199153900146,0.9397199153900146,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.400634765625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089731216431,1.0,0.0,0.0,3.770204782485962,3.770229816436768,9.48469050854328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3515625,0.0,1665.574462890625,1895.4371337890625,0.0,2734.570068359375,0.9317306280136108,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457165360450745,0.3969365656375885,0.360197901725769,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.92179274559021,0.5128431916236877,0.4874657988548279,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600414156913757,0.2857483029365539,0.2741241753101349,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623715400696,0.205791637301445,0.9434278607368468,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569672268583e-06,2.1540615558624268,0.9397199153900146,0.9397199153900146,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.400634765625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089731216431,1.0,0.0,0.0,3.770204782485962,3.770229816436768,9.48469050854328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3515625,0.0,1665.574462890625,1895.4371337890625,0.0,2734.570068359375,0.9317306280136108,1.0,0.0,3.0,1.0,0.0
