time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769948005676,0.3957886695861816,0.3592139780521393,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.9222078919410706,0.5130082368850708,0.4876739978790283,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228988647460938,0.3638753592967987,0.2565275728702545,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602581977844238,0.2857503890991211,0.2741607427597046,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292147636414,0.2054873257875442,0.9422207474708556,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174608230591,2.785168409347534,6.240327365958365e-06,2.152843952178955,0.939522385597229,0.939522385597229,0.0,155.529541015625,150.0,31977.7109375,0.0,1972.7730712890625,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367371559143066,1.0,0.0,0.0,3.7799668312072754,3.77999210357666,9.533870866107464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02734375,0.0,1678.312744140625,1895.4371337890625,0.0,2811.245849609375,0.9339956641197203,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462320566177368,0.3945812582969665,0.3580527305603027,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.9247795939445496,0.51308274269104,0.4876793324947357,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907825469971,0.3646131455898285,0.2569863796234131,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619479894638062,0.2856878638267517,0.2740460634231567,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848847270011902,0.2051188647747039,0.9403409361839294,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432174205780029,1.0,1.0,0.0,1.0,-2.7819414138793945,2.781935214996338,6.225898232514737e-06,2.1503682136535645,0.9398663640022278,0.9398663640022278,0.0,153.93316650390625,138.0,32078.81640625,0.0,1960.0377197265625,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394780158996582,1.0,0.0,0.0,3.786888837814331,3.786914110183716,9.568821042194031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15576171875,0.0,1687.5272216796875,1895.4371337890625,0.0,2836.8388671875,0.9356647729873656,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390723228455,0.3921422660350799,0.3556792140007019,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9350354075431824,0.5131171345710754,0.4875330924987793,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.36605304479599,0.2578342854976654,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984870910645,0.285495787858963,0.2736676335334778,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907213926315308,0.2043171823024749,0.9358041286468506,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543899720069e-06,2.144259452819824,0.9373973608016968,0.9373973608016968,0.0,147.9268341064453,126.0,33050.09375,0.0,1919.055419921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501849174499512,1.0,0.0,0.0,3.793503999710083,3.793529510498047,9.60228021540388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13623046875,0.0,1697.5233154296875,1895.4371337890625,0.0,2937.0029296875,0.9373276233673096,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390723228455,0.3921422660350799,0.3556792140007019,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9350354075431824,0.5131171345710754,0.4875330924987793,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.36605304479599,0.2578342854976654,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984870910645,0.285495787858963,0.2736676335334778,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907213926315308,0.2043171823024749,0.9358041286468506,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543899720069e-06,2.144259452819824,0.9373973608016968,0.9373973608016968,0.0,147.9268341064453,126.0,33050.09375,0.0,1919.055419921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501849174499512,1.0,0.0,0.0,3.793503999710083,3.793529510498047,9.60228021540388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13623046875,0.0,1697.5233154296875,1895.4371337890625,0.0,2937.0029296875,0.9373276233673096,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.389664351940155,0.3531775772571563,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9501714706420898,0.5129992961883545,0.4871441423892975,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.367451548576355,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796805500984192,0.2852261066436767,0.2731154561042785,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034548968076706,0.930503785610199,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.7644166946411133,2.7644104957580566,6.147669864731142e-06,2.136805295944214,0.932487428188324,0.932487428188324,0.0,139.55389404296875,114.0,34110.0859375,0.0,1864.503173828125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065813064575,1.0,0.0,0.0,3.7903919219970703,3.790417432785034,9.586532314642682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5078125,0.0,1695.847900390625,1895.4371337890625,0.0,3043.1357421875,0.9367977380752563,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623818159103394,0.389664351940155,0.3531775772571563,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9501714706420898,0.5129992961883545,0.4871441423892975,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.367451548576355,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796805500984192,0.2852261066436767,0.2731154561042785,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034548968076706,0.930503785610199,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.7644166946411133,2.7644104957580566,6.147669864731142e-06,2.136805295944214,0.932487428188324,0.932487428188324,0.0,139.55389404296875,114.0,34110.0859375,0.0,1864.503173828125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065813064575,1.0,0.0,0.0,3.7903919219970703,3.790417432785034,9.586532314642682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5078125,0.0,1695.847900390625,1895.4371337890625,0.0,3043.1357421875,0.9367977380752563,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970732688904,0.3871195614337921,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.9683796167373656,0.51270991563797,0.4865489602088928,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.368795245885849,0.2592523694038391,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939623594284058,0.28487628698349,0.272438496351242,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121498584747314,0.2025434523820877,0.9247353076934814,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.7536299228668213,6.099717211327516e-06,2.128427028656006,0.9250954389572144,0.9250954389572144,0.0,129.81985473632812,102.0,35128.72265625,0.0,1802.1383056640625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873155951499939,1.0,0.0,0.0,3.777377605438232,3.777402877807617,9.520813932795136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7421875,0.0,1682.4302978515625,1895.4371337890625,0.0,3152.4130859375,0.9340474009513856,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763970732688904,0.3871195614337921,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.9683796167373656,0.51270991563797,0.4865489602088928,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.368795245885849,0.2592523694038391,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939623594284058,0.28487628698349,0.272438496351242,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121498584747314,0.2025434523820877,0.9247353076934814,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.7536299228668213,6.099717211327516e-06,2.128427028656006,0.9250954389572144,0.9250954389572144,0.0,129.81985473632812,102.0,35128.72265625,0.0,1802.1383056640625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873155951499939,1.0,0.0,0.0,3.777377605438232,3.777402877807617,9.520813932795136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7421875,0.0,1682.4302978515625,1895.4371337890625,0.0,3152.4130859375,0.9340474009513856,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945409059524536,0.3844988048076629,0.3478761613368988,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.9878740310668944,0.5122384428977966,0.4857555031776428,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822530508041382,0.3700771331787109,0.2598612308502197,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191625595093,0.2844413816928863,0.2716530561447143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833258628845,0.9186103343963624,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861581802368,6.047564966138452e-06,2.1192715167999268,0.915258765220642,0.915258765220642,0.0,119.3148956298828,90.0,36103.11328125,0.0,1735.16162109375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844594359397888,1.0,0.0,0.0,3.753953218460083,3.7539782524108887,9.403098033544666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99365234375,0.0,1656.9515380859375,1895.4371337890625,0.0,3258.35693359375,0.928974151611328,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945409059524536,0.3844988048076629,0.3478761613368988,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.9878740310668944,0.5122384428977966,0.4857555031776428,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822530508041382,0.3700771331787109,0.2598612308502197,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191625595093,0.2844413816928863,0.2716530561447143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833258628845,0.9186103343963624,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861581802368,6.047564966138452e-06,2.1192715167999268,0.915258765220642,0.915258765220642,0.0,119.3148956298828,90.0,36103.11328125,0.0,1735.16162109375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844594359397888,1.0,0.0,0.0,3.753953218460083,3.7539782524108887,9.403098033544666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99365234375,0.0,1656.9515380859375,1895.4371337890625,0.0,3258.35693359375,0.928974151611328,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055745005607604,0.3831827938556671,0.3465471863746643,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.997692883014679,0.5119557976722717,0.4853352010250091,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945919871330261,0.3707124590873718,0.2601740956306457,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214423060417175,0.2842061817646026,0.271249383687973,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432141304016,0.2010973989963531,0.9155210256576538,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.7359437942504883,2.735937595367432,6.021384706400568e-06,2.114656686782837,0.9088678359985352,0.9088678359985352,0.0,113.84034729003906,90.0,37050.77734375,0.0,1700.786865234375,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923837542533875,1.0,0.0,0.0,3.7382638454437256,3.7382888793945312,9.324663778897956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5673828125,0.0,1639.844970703125,1895.4371337890625,0.0,3332.4931640625,0.925528645515442,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137555360794068,0.3817741572856903,0.3451523184776306,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9990000128746032,0.5119528770446777,0.4763360321521759,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037335515022278,0.3712688982486725,0.260458767414093,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283526301383972,0.2838934957981109,0.2708292603492737,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399910688400269,0.2005483955144882,0.9124683141708374,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.719674587249756,2.7196686267852783,5.950555078015896e-06,2.1023507118225098,0.9029534459114076,0.9029534459114076,0.0,109.70899200439452,78.0,37037.33203125,0.0,1657.6484375,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953051567077637,1.0,0.0,0.0,3.719248056411743,3.7192728519439697,9.230039381691312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.0380859375,0.0,1618.8966064453125,1895.4371337890625,0.0,3359.783203125,0.9213975071907043,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.5151388645172119,0.4494832754135132,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924310863018036,0.3722569644451141,0.260989099740982,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426284790039062,0.2831394970417022,0.269906610250473,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473599433899,0.1993685960769653,0.9060903787612916,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760101430496434e-06,2.0683846473693848,0.8878251910209656,0.8878251910209656,0.0,101.48892974853516,66.0,37725.44921875,0.0,1557.168701171875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049487709999084,1.0,0.0,0.0,3.671203374862671,3.6712276935577393,8.993115443445276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81591796875,0.0,1566.8267822265625,1895.4371337890625,0.0,3449.668701171875,0.910894513130188,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.5151388645172119,0.4494832754135132,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924310863018036,0.3722569644451141,0.260989099740982,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426284790039062,0.2831394970417022,0.269906610250473,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473599433899,0.1993685960769653,0.9060903787612916,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760101430496434e-06,2.0683846473693848,0.8878251910209656,0.8878251910209656,0.0,101.48892974853516,66.0,37725.44921875,0.0,1557.168701171875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049487709999084,1.0,0.0,0.0,3.671203374862671,3.6712276935577393,8.993115443445276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81591796875,0.0,1566.8267822265625,1895.4371337890625,0.0,3449.668701171875,0.910894513130188,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486222863197328,0.3777244985103607,0.3406903445720672,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9990000128746032,0.5206016302108765,0.4265180826187134,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.944095492362976,0.3737846612930298,0.2616167366504669,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564795851707458,0.2831322848796844,0.2694290578365326,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639937400817871,0.1989509314298629,0.9022234678268432,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853320121765136,1.0,1.0,0.0,1.0,-2.641822099685669,2.6418166160583496,5.614333986159181e-06,2.0419650077819824,0.8809306621551514,0.8809306621551514,0.0,94.90459442138672,66.0,36375.74609375,0.0,1480.3446044921875,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897825479507446,1.0,0.0,0.0,3.63534426689148,3.6353683471679688,8.818289529699541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.4033203125,0.0,1526.6402587890625,1895.4371337890625,0.0,3308.174072265625,0.9029300212860109,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566924571990968,0.3775475621223449,0.3403826951980591,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.5234716534614563,0.416322648525238,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975388526917,0.374586820602417,0.2620608508586883,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633381128311157,0.283293217420578,0.2694352269172668,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699800133705139,0.1989393085241317,0.901472270488739,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528558731079,1.0,1.0,0.0,1.0,-2.628839492797852,2.628833770751953,5.559190867643338e-06,2.0318827629089355,0.8779702186584473,0.8779702186584473,0.0,92.15119934082033,86.0,36209.97265625,0.0,1450.425537109375,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854494094848633,1.0,0.0,0.0,3.621771097183228,3.621795177459717,8.752564326641732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.15087890625,0.0,1511.6728515625,1895.4371337890625,0.0,3267.62646484375,0.8998897671699524,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778047859668731,0.3402555286884308,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.9990000128746032,0.5342219471931458,0.4066509902477264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631675720216,0.3782725632190704,0.2643558979034424,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710808157920837,0.2845544517040252,0.2703047096729278,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765090465545654,0.1995805948972702,0.9028159379959106,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235198974609,1.0,1.0,0.0,1.0,-2.622426748275757,2.622421264648437,5.5305977184616495e-06,2.026189088821411,0.8712274432182312,0.8712274432182312,0.0,89.76677703857422,106.0,35049.4296875,0.0,1431.19873046875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619961142539978,1.0,0.0,0.0,3.578500270843506,3.578523874282837,8.544672596144665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9853515625,0.0,1463.3709716796875,1895.4371337890625,0.0,3047.727294921875,0.8901462554931641,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778047859668731,0.3402555286884308,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.9990000128746032,0.5342219471931458,0.4066509902477264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631675720216,0.3782725632190704,0.2643558979034424,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710808157920837,0.2845544517040252,0.2703047096729278,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765090465545654,0.1995805948972702,0.9028159379959106,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801235198974609,1.0,1.0,0.0,1.0,-2.622426748275757,2.622421264648437,5.5305977184616495e-06,2.026189088821411,0.8712274432182312,0.8712274432182312,0.0,89.76677703857422,106.0,35049.4296875,0.0,1431.19873046875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619961142539978,1.0,0.0,0.0,3.578500270843506,3.578523874282837,8.544672596144665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9853515625,0.0,1463.3709716796875,1895.4371337890625,0.0,3047.727294921875,0.8901462554931641,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788429796695709,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5421010255813599,0.4177832007408142,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827378153800964,0.2674074470996856,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651397228240967,0.2864882349967956,0.2720822393894195,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710890769958496,0.2008950412273407,0.9085146188735962,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649464130401612,5.644649718306027e-06,2.0467920303344727,0.8678422570228577,0.8678422570228577,0.0,93.1522979736328,126.0,34301.6875,0.0,1482.90234375,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.5457868576049805,3.5458099842071533,8.389160939259455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5791015625,0.0,1426.434326171875,1895.4371337890625,0.0,2869.77783203125,0.8826689720153809,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788429796695709,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5421010255813599,0.4177832007408142,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827378153800964,0.2674074470996856,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651397228240967,0.2864882349967956,0.2720822393894195,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710890769958496,0.2008950412273407,0.9085146188735962,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649464130401612,5.644649718306027e-06,2.0467920303344727,0.8678422570228577,0.8678422570228577,0.0,93.1522979736328,126.0,34301.6875,0.0,1482.90234375,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.5457868576049805,3.5458099842071533,8.389160939259455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.5791015625,0.0,1426.434326171875,1895.4371337890625,0.0,2869.77783203125,0.8826689720153809,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473878741264344,0.3795281052589416,0.3417493104934692,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.9990000128746032,0.544576108455658,0.4293445348739624,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517045617103576,0.3851500153541565,0.2690972983837127,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585066199302673,0.2876094579696655,0.2731783390045166,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651440501213074,0.2016879320144653,0.9123224020004272,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499192714691,1.0,1.0,0.0,1.0,-2.672029495239258,2.67202377319336,5.741014774685027e-06,2.064137935638428,0.8679316639900208,0.8679316639900208,0.0,96.56258392333984,126.0,33651.05859375,0.0,1529.4490966796875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334034085273743,1.0,0.0,0.0,3.5340609550476074,3.5340840816497803,8.333767027579597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.015625,0.0,1412.752197265625,1895.4371337890625,0.0,2780.150146484375,0.879967987537384,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746643066406,0.3803544044494629,0.3425953090190887,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.9990000128746032,0.5461143851280212,0.4438557624816894,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423776865005492,0.3877004384994507,0.2709452211856842,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850547194480896,0.2888433039188385,0.2744438350200653,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580090761184692,0.2025634795427322,0.9167698621749878,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989719092845917,1.0,1.0,0.0,1.0,-2.699561357498169,2.6995553970336914,5.859822977072327e-06,2.0853543281555176,0.8678320050239563,0.8678320050239563,0.0,100.92799377441406,146.0,33810.8984375,0.0,1588.1824951171875,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301340341567993,1.0,0.0,0.0,3.5263659954071045,3.5263891220092773,8.297515705635305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20068359375,0.0,1403.45556640625,1895.4371337890625,0.0,2749.693359375,0.8780909776687622,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821897804737091,0.3444972038269043,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.9990000128746032,0.5464445352554321,0.4802186191082001,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930151760578155,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322731852531433,0.2914806008338928,0.277216225862503,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477203369141,0.2044022381305694,0.9265115857124328,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.14840746493428e-06,2.136075735092163,0.8711745738983154,0.8711745738983154,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.296142578125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701647758484,1.0,0.0,0.0,3.521668672561645,3.52169156074524,8.27542464776343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2099609375,0.0,1395.724365234375,1895.4371337890625,0.0,2673.831298828125,0.8767551183700562,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821897804737091,0.3444972038269043,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.9990000128746032,0.5464445352554321,0.4802186191082001,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930151760578155,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322731852531433,0.2914806008338928,0.277216225862503,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477203369141,0.2044022381305694,0.9265115857124328,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.14840746493428e-06,2.136075735092163,0.8711745738983154,0.8711745738983154,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.296142578125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701647758484,1.0,0.0,0.0,3.521668672561645,3.52169156074524,8.27542464776343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2099609375,0.0,1395.724365234375,1895.4371337890625,0.0,2673.831298828125,0.8767551183700562,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840726017951965,0.3842324316501617,0.3467400968074798,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9955556988716124,0.5438299179077148,0.516197919845581,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.3985822200775146,0.2790156304836273,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117002248764038,0.2942903637886047,0.2803137898445129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834764480591,0.20630644261837,0.9372976422309875,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832016468048096,2.83201003074646,6.451316039601807e-06,2.1887428760528564,0.877765953540802,0.877765953540802,0.0,127.09600830078124,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550827980042,1.0,0.0,0.0,3.53193736076355,3.531960248947144,8.323754627781454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7099609375,0.0,1403.56640625,1895.4371337890625,0.0,2623.6845703125,0.8787441849708557,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840726017951965,0.3842324316501617,0.3467400968074798,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9955556988716124,0.5438299179077148,0.516197919845581,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.3985822200775146,0.2790156304836273,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117002248764038,0.2942903637886047,0.2803137898445129,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834764480591,0.20630644261837,0.9372976422309875,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832016468048096,2.83201003074646,6.451316039601807e-06,2.1887428760528564,0.877765953540802,0.877765953540802,0.0,127.09600830078124,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550827980042,1.0,0.0,0.0,3.53193736076355,3.531960248947144,8.323754627781454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7099609375,0.0,1403.56640625,1895.4371337890625,0.0,2623.6845703125,0.8787441849708557,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861801624298095,0.3492444157600403,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.960631787776947,0.5436505675315857,0.5157654285430908,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041403532028198,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827321290969849,0.2970302402973175,0.283690482378006,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081043422222137,0.9491310715675354,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039306640625,2.85903263092041,6.574142389581539e-06,2.20923376083374,0.886921763420105,0.886921763420105,0.0,147.89920043945312,200.0,32444.517578125,0.0,2056.29345703125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811476469039917,1.0,0.0,0.0,3.55561637878418,3.555639266967773,8.435737868239812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6005859375,0.0,1425.9208984375,1895.4371337890625,0.0,2576.796875,0.8837563395500183,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943024635315,0.3861801624298095,0.3492444157600403,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.960631787776947,0.5436505675315857,0.5157654285430908,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041403532028198,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827321290969849,0.2970302402973175,0.283690482378006,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081043422222137,0.9491310715675354,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039306640625,2.85903263092041,6.574142389581539e-06,2.20923376083374,0.886921763420105,0.886921763420105,0.0,147.89920043945312,200.0,32444.517578125,0.0,2056.29345703125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811476469039917,1.0,0.0,0.0,3.55561637878418,3.555639266967773,8.435737868239812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6005859375,0.0,1425.9208984375,1895.4371337890625,0.0,2576.796875,0.8837563395500183,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882074058055877,0.3517151176929474,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9307653307914734,0.5462747812271118,0.5184763669967651,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711196899414,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.762358546257019,0.299830287694931,0.2870343625545501,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.679283857345581,0.2099792659282684,0.9608638286590576,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887460231781006,2.8887393474578857,6.7114337980456185e-06,2.232173204421997,0.8988492488861084,0.8988492488861084,0.0,167.51182556152344,188.0,31885.76953125,0.0,2202.58251953125,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805303692817688,1.0,0.0,0.0,3.59108567237854,3.591109037399292,8.604880576967844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39697265625,0.0,1461.476318359375,1895.4371337890625,0.0,2520.013916015625,0.8914461135864258,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882074058055877,0.3517151176929474,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.9307653307914734,0.5462747812271118,0.5184763669967651,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711196899414,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.762358546257019,0.299830287694931,0.2870343625545501,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.679283857345581,0.2099792659282684,0.9608638286590576,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887460231781006,2.8887393474578857,6.7114337980456185e-06,2.232173204421997,0.8988492488861084,0.8988492488861084,0.0,167.51182556152344,188.0,31885.76953125,0.0,2202.58251953125,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805303692817688,1.0,0.0,0.0,3.59108567237854,3.591109037399292,8.604880576967844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39697265625,0.0,1461.476318359375,1895.4371337890625,0.0,2520.013916015625,0.8914461135864258,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258854746818542,0.3892617523670196,0.3527542054653168,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.92537522315979,0.5479961633682251,0.5201085805892944,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971029281616,0.4127427041530609,0.2900066971778869,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591171860694885,0.3012549877166748,0.2885077893733978,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761905550956726,0.2109471261501312,0.9658477306365968,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240514755249,2.902233839035034,6.774414941901341e-06,2.2426586151123047,0.9063774347305298,0.9063774347305298,0.0,172.15867614746094,188.0,31231.396484375,0.0,2248.884765625,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799393892288208,1.0,0.0,0.0,3.612606287002564,3.612629652023315,8.708323662176554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99267578125,0.0,1483.6416015625,1895.4371337890625,0.0,2465.884521484375,0.8961806893348694,1.0,0.0,3.0,1.0,0.0
