time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504203796387,0.3904218077659607,0.3538327217102051,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188842773437,0.9249105453491212,0.5499250292778015,0.521910548210144,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637808799744,0.4157491624355316,0.2921205759048462,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591788172721863,0.302751362323761,0.2899526357650757,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762353777885437,0.2119836509227752,0.9706266522407532,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726714134216309,1.0,1.0,0.0,1.0,-2.915724992752075,2.9157183170318604,6.837514774815645e-06,2.253079652786255,0.9134190082550048,0.9134190082550048,0.0,173.78993225097656,176.0,31289.251953125,0.0,2280.57421875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985289692878723,1.0,0.0,0.0,3.636759996414185,3.636783599853516,8.82515905686887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6279296875,0.0,1509.2393798828125,1895.4371337890625,0.0,2457.983642578125,0.9014710783958436,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908893764019012,0.3547268807888031,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.929423987865448,0.5521224141120911,0.5244238972663879,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202622771263122,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156708717346,0.3046872019767761,0.2920480668544769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797418594360352,0.2132840156555175,0.9773458242416382,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.9345457553863525,2.9345388412475586,6.926440164534142e-06,2.267784833908081,0.9225075244903564,0.9225075244903564,0.0,172.73716735839844,164.0,32402.869140625,0.0,2308.560791015625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216857314109802,1.0,0.0,0.0,3.680046558380127,3.680070638656616,9.036493224812148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77197265625,0.0,1558.2462158203125,1895.4371337890625,0.0,2671.193359375,0.9112123250961304,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908893764019012,0.3547268807888031,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.929423987865448,0.5521224141120911,0.5244238972663879,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202622771263122,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156708717346,0.3046872019767761,0.2920480668544769,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797418594360352,0.2132840156555175,0.9773458242416382,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.9345457553863525,2.9345388412475586,6.926440164534142e-06,2.267784833908081,0.9225075244903564,0.9225075244903564,0.0,172.73716735839844,164.0,32402.869140625,0.0,2308.560791015625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216857314109802,1.0,0.0,0.0,3.680046558380127,3.680070638656616,9.036493224812148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77197265625,0.0,1558.2462158203125,1895.4371337890625,0.0,2671.193359375,0.9112123250961304,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.390067994594574,0.3541326522827148,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.544189453125,0.9355401396751404,0.5526372194290161,0.5250772833824158,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521428108215332,0.4228551983833313,0.2974238395690918,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675319314002991,0.3053723871707916,0.2927723824977875,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485168457031,0.2136064618825912,0.979011595249176,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725866556167603,1.0,1.0,0.0,1.0,-2.939760684967041,2.939753770828247,6.951227078388911e-06,2.271879196166992,0.9271731376647948,0.9271731376647948,0.0,169.38108825683594,164.0,33391.38671875,0.0,2300.998291015625,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429076075553894,1.0,0.0,0.0,3.7089686393737793,3.7089931964874254,9.179090056932182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4970703125,0.0,1592.4296875,1895.4371337890625,0.0,2868.892578125,0.917805016040802,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898167610168457,0.3538559377193451,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53125,0.937346577644348,0.5526964664459229,0.5250909924507141,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728952407837,0.4234564006328583,0.2978048324584961,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688739895820618,0.3054827451705932,0.292843610048294,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851503252983093,0.2136264741420745,0.9789694547653198,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.939938545227051,2.939931631088257,6.952055628062226e-06,2.2720112800598145,0.9285650849342346,0.9285650849342346,0.0,168.2783966064453,152.0,33420.48828125,0.0,2295.783935546875,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454492092132568,1.0,0.0,0.0,3.715541362762451,3.71556568145752,9.21165053568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.546875,0.0,1600.1846923828125,1895.4371337890625,0.0,2892.667236328125,0.9193079471588136,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.3880793750286102,0.3521701991558075,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3189697265625,0.948395609855652,0.5524077415466309,0.5247254967689514,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.426007479429245,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771251201629639,0.3056197762489319,0.2928381264209747,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133538722991943,0.9770830869674684,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077593415277e-06,2.2698724269866943,0.9317472577095032,0.9317472577095032,0.0,161.36643981933594,140.0,34356.5390625,0.0,2256.31298828125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863497257232666,1.0,0.0,0.0,3.741903781890869,3.741928577423096,9.342832072434248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1632.5433349609375,1895.4371337890625,0.0,3061.808349609375,0.9253878593444824,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.3880793750286102,0.3521701991558075,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3189697265625,0.948395609855652,0.5524077415466309,0.5247254967689514,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.426007479429245,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771251201629639,0.3056197762489319,0.2928381264209747,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133538722991943,0.9770830869674684,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077593415277e-06,2.2698724269866943,0.9317472577095032,0.9317472577095032,0.0,161.36643981933594,140.0,34356.5390625,0.0,2256.31298828125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863497257232666,1.0,0.0,0.0,3.741903781890869,3.741928577423096,9.342832072434248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1632.5433349609375,1895.4371337890625,0.0,3061.808349609375,0.9253878593444824,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860275447368622,0.3500868380069732,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9620102047920228,0.5516252517700195,0.5237684845924377,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878007292747498,0.3053814172744751,0.2923629581928253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143144607544,0.9730228781700134,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.90355454935343e-06,2.264002799987793,0.9322134256362916,0.9322134256362916,0.0,152.75730895996094,128.0,35349.2109375,0.0,2200.154296875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777509331703186,1.0,0.0,0.0,3.7586634159088135,3.75868821144104,9.426709652871068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89111328125,0.0,1654.12841796875,1895.4371337890625,0.0,3195.5,0.9293211698532104,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860275447368622,0.3500868380069732,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9620102047920228,0.5516252517700195,0.5237684845924377,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878007292747498,0.3053814172744751,0.2923629581928253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143144607544,0.9730228781700134,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.90355454935343e-06,2.264002799987793,0.9322134256362916,0.9322134256362916,0.0,152.75730895996094,128.0,35349.2109375,0.0,2200.154296875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777509331703186,1.0,0.0,0.0,3.7586634159088135,3.75868821144104,9.426709652871068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89111328125,0.0,1654.12841796875,1895.4371337890625,0.0,3195.5,0.9293211698532104,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110361099243,0.3849343955516815,0.348999947309494,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9696325659751892,0.5511091351509094,0.523182213306427,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975768089294,0.4292466044425964,0.3014374077320099,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941838502883911,0.3051755428314209,0.2920347452163696,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071870565414429,0.2123113721609115,0.9705395102500916,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498772621155,1.0,1.0,0.0,1.0,-2.925079345703125,2.925072431564331,6.881580247863894e-06,2.260361909866333,0.930816650390625,0.930816650390625,0.0,147.96368408203125,128.0,36246.89453125,0.0,2168.195556640625,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866792321205139,1.0,0.0,0.0,3.763456106185913,3.763481378555298,9.450766356167152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68505859375,0.0,1660.8900146484375,1895.4371337890625,0.0,3279.138671875,0.9304629564285278,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617402911186218,0.3837581276893616,0.3477614820003509,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.9772816300392152,0.5504698157310486,0.5224074721336365,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.894463837146759,0.4301910996437073,0.3019517362117767,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009811639785767,0.3048907816410064,0.2915912866592407,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128725051879883,0.2118392884731292,0.9676114916801452,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432266235352,1.0,1.0,0.0,1.0,-2.9192264080047607,2.919219493865967,6.853937520645559e-06,2.255781650543213,0.9298909306526184,0.9298909306526184,0.0,143.04705810546875,116.0,36275.04296875,0.0,2133.6474609375,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903509378433228,1.0,0.0,0.0,3.7654600143432617,3.7654850482940674,9.460832757213212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.27685546875,0.0,1664.2030029296875,1895.4371337890625,0.0,3313.48974609375,0.9310227632522584,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813071250915527,0.3452430963516235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9931538701057434,0.5489782691001892,0.520702600479126,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319632053375244,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163439035415649,0.3042030036449432,0.2905990183353424,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252546548843384,0.2107976377010345,0.9612722396850586,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.906511783599853,2.9065051078796387,6.794058208470233e-06,2.245821475982666,0.9247919917106628,0.9247919917106628,0.0,132.6604461669922,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901990294456482,1.0,0.0,0.0,3.7619102001190186,3.7619354724884033,9.44300325045333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.580078125,0.0,1662.1795654296875,1895.4371337890625,0.0,3422.129638671875,0.930407166481018,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772977590560913,0.3813071250915527,0.3452430963516235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9931538701057434,0.5489782691001892,0.520702600479126,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319632053375244,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163439035415649,0.3042030036449432,0.2905990183353424,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252546548843384,0.2107976377010345,0.9612722396850586,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.906511783599853,2.9065051078796387,6.794058208470233e-06,2.245821475982666,0.9247919917106628,0.9247919917106628,0.0,132.6604461669922,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901990294456482,1.0,0.0,0.0,3.7619102001190186,3.7619354724884033,9.44300325045333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.580078125,0.0,1662.1795654296875,1895.4371337890625,0.0,3422.129638671875,0.930407166481018,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914995789527893,0.3786445260047912,0.3426322937011719,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.9990000128746032,0.5478569269180298,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935660719871521,0.4335111677646637,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294130563735962,0.3033030331134796,0.289501428604126,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095940709114074,0.9546322226524352,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.665371984126978e-06,2.2245209217071533,0.9168134927749634,0.9168134927749634,0.0,123.66722869873048,92.0,37815.94921875,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127788543701172,1.0,0.0,0.0,3.7473607063293457,3.747385740280152,9.370101565764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43603515625,0.0,1647.4130859375,1895.4371337890625,0.0,3522.37451171875,0.9273355007171632,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914995789527893,0.3786445260047912,0.3426322937011719,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.9990000128746032,0.5478569269180298,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.935660719871521,0.4335111677646637,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294130563735962,0.3033030331134796,0.289501428604126,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095940709114074,0.9546322226524352,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.665371984126978e-06,2.2245209217071533,0.9168134927749634,0.9168134927749634,0.0,123.66722869873048,92.0,37815.94921875,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127788543701172,1.0,0.0,0.0,3.7473607063293457,3.747385740280152,9.370101565764344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43603515625,0.0,1647.4130859375,1895.4371337890625,0.0,3522.37451171875,0.9273355007171632,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050941467285156,0.3756982386112213,0.3398098945617676,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9990000128746032,0.5500423312187195,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.434773176908493,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021538257598877,0.2882088124752044,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.746325671672821,0.2081886380910873,0.9472879767417908,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348989486694336,6.4632999965397175e-06,2.1904385089874268,0.9057121276855468,0.9057121276855468,0.0,115.17803192138672,95.0,38272.67578125,0.0,1858.360107421875,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921757161617279,1.0,0.0,0.0,3.720272064208984,3.72029709815979,9.235123457074224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86865234375,0.0,1618.539306640625,1895.4371337890625,0.0,3605.365478515625,0.9214863777160645,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050941467285156,0.3756982386112213,0.3398098945617676,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9990000128746032,0.5500423312187195,0.4812863767147064,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.434773176908493,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021538257598877,0.2882088124752044,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.746325671672821,0.2081886380910873,0.9472879767417908,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348989486694336,6.4632999965397175e-06,2.1904385089874268,0.9057121276855468,0.9057121276855468,0.0,115.17803192138672,95.0,38272.67578125,0.0,1858.360107421875,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921757161617279,1.0,0.0,0.0,3.720272064208984,3.72029709815979,9.235123457074224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86865234375,0.0,1618.539306640625,1895.4371337890625,0.0,3605.365478515625,0.9214863777160645,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132080674171448,0.3726153075695038,0.3369349837303161,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.5540204644203186,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.300866037607193,0.2868705987930298,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523327469825745,0.2067015171051025,0.9399559497833252,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803128957748413,2.8031227588653564,6.31815055385232e-06,2.165396451950073,0.8917635083198547,0.8917635083198547,0.0,110.02835083007812,113.0,38772.53125,0.0,1784.131591796875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290233850479126,1.0,0.0,0.0,3.6792051792144775,3.679229736328125,9.032361276695156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20751953125,0.0,1574.4423828125,1895.4371337890625,0.0,3672.18603515625,0.9125511050224304,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132080674171448,0.3726153075695038,0.3369349837303161,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.5540204644203186,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.300866037607193,0.2868705987930298,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523327469825745,0.2067015171051025,0.9399559497833252,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803128957748413,2.8031227588653564,6.31815055385232e-06,2.165396451950073,0.8917635083198547,0.8917635083198547,0.0,110.02835083007812,113.0,38772.53125,0.0,1784.131591796875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290233850479126,1.0,0.0,0.0,3.6792051792144775,3.679229736328125,9.032361276695156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20751953125,0.0,1574.4423828125,1895.4371337890625,0.0,3672.18603515625,0.9125511050224304,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118834733963012,0.3716910183429718,0.3357730507850647,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9990000128746032,0.5560621023178101,0.4659247398376465,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671187400817872,0.4369756281375885,0.3057527840137481,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.848917543888092,0.3005569875240326,0.2863781452178955,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.751485288143158,0.2062147259712219,0.9370548725128174,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.7984914779663086,2.798485040664673,6.296388619375648e-06,2.1614129543304443,0.887664258480072,0.887664258480072,0.0,109.88429260253906,113.0,37739.7421875,0.0,1776.3399658203125,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182770252227784,1.0,0.0,0.0,3.6572537422180176,3.657278060913086,8.924902772378118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.978515625,0.0,1549.7774658203125,1895.4371337890625,0.0,3573.249267578125,0.9077160358428956,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.908570408821106,0.3713565766811371,0.3353033065795898,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.9990000128746032,0.5578075051307678,0.4698710739612579,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654606580734252,0.438603788614273,0.3067649900913238,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465912342071533,0.3006429970264435,0.2863411009311676,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491521835327148,0.2060483545064926,0.9358696937561036,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510251998901,1.0,1.0,0.0,1.0,-2.8024027347564697,2.802396297454834,6.313478934316663e-06,2.164194345474243,0.8833131790161133,0.8833131790161133,0.0,111.0052719116211,131.0,37565.73046875,0.0,1787.7080078125,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104518294334412,1.0,0.0,0.0,3.6368727684021,3.636896848678589,8.825707027426688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62646484375,0.0,1526.9078369140625,1895.4371337890625,0.0,3500.796630859375,0.9031246304512024,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715799748897552,0.3354102075099945,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.9990000128746032,0.5595948696136475,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015486598014831,0.2871381938457489,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746812820435,0.2063518315553665,0.9371017217636108,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.8287622928619385,2.8287558555603027,6.432067493733484e-06,2.1842145919799805,0.8780050277709961,0.8780050277709961,0.0,116.33081817626952,134.0,36592.8359375,0.0,1854.3023681640625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914459347724915,1.0,0.0,0.0,3.601130247116089,3.60115385055542,8.653084933030186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3720703125,0.0,1486.3795166015625,1895.4371337890625,0.0,3323.727294921875,0.8950441479682922,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715799748897552,0.3354102075099945,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.9990000128746032,0.5595948696136475,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015486598014831,0.2871381938457489,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746812820435,0.2063518315553665,0.9371017217636108,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.8287622928619385,2.8287558555603027,6.432067493733484e-06,2.1842145919799805,0.8780050277709961,0.8780050277709961,0.0,116.33081817626952,134.0,36592.8359375,0.0,1854.3023681640625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914459347724915,1.0,0.0,0.0,3.601130247116089,3.60115385055542,8.653084933030186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3720703125,0.0,1486.3795166015625,1895.4371337890625,0.0,3323.727294921875,0.8950441479682922,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341029167175,0.3723041117191314,0.3360520601272583,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9990000128746032,0.5597672462463379,0.4989185631275177,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513715505599976,0.4468343257904053,0.3124047815799713,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325905203819275,0.3028427064418793,0.2883639335632324,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.736277163028717,0.207060769200325,0.9403793811798096,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457748413086,1.0,1.0,0.0,1.0,-2.8528308868408203,2.852824449539185,6.542139544762904e-06,2.202867269515991,0.8759222030639648,0.8759222030639648,0.0,120.40557861328124,134.0,35640.359375,0.0,1912.2701416015625,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772282004356384,1.0,0.0,0.0,3.577725648880005,3.577749013900757,8.540973226445203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0400390625,0.0,1459.3564453125,1895.4371337890625,0.0,3190.598876953125,0.8896700143814087,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873163223267,0.3723971843719482,0.3361678421497345,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9990000128746032,0.5597583055496216,0.5003128051757812,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508590698242188,0.4473969936370849,0.3128177523612976,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320422768592834,0.303028255701065,0.2885586023330688,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774376869202,0.2071699202060699,0.9409416317939758,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837995529175,1.0,1.0,0.0,1.0,-2.856052160263061,2.856045722961426,6.556912012456451e-06,2.205350160598755,0.875510036945343,0.875510036945343,0.0,120.89969635009766,137.0,35635.7890625,0.0,1919.84814453125,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767626881599426,1.0,0.0,0.0,3.5749640464782715,3.5749876499176025,8.527793511348136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.283203125,0.0,1456.25439453125,1895.4371337890625,0.0,3186.234619140625,0.8890349864959717,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735488057136535,0.3372260630130768,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9990000128746032,0.5599647164344788,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524679481983185,0.3163506388664245,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228771686554,0.3048505783081054,0.2903081774711609,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300242424011,0.2083141654729843,0.9462417960166932,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696525679901e-06,2.2258660793304443,0.8758108615875244,0.8758108615875244,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.00341796875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651574850082397,1.0,0.0,0.0,3.559959173202514,3.5599822998046875,8.456357249997382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.0389404296875,1895.4371337890625,0.0,3077.3828125,0.8854770660400391,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735488057136535,0.3372260630130768,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9990000128746032,0.5599647164344788,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524679481983185,0.3163506388664245,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.828228771686554,0.3048505783081054,0.2903081774711609,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300242424011,0.2083141654729843,0.9462417960166932,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696525679901e-06,2.2258660793304443,0.8758108615875244,0.8758108615875244,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.00341796875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651574850082397,1.0,0.0,0.0,3.559959173202514,3.5599822998046875,8.456357249997382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.0389404296875,1895.4371337890625,0.0,3077.3828125,0.8854770660400391,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803936839103699,0.3749815821647644,0.338535726070404,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.9990000128746032,0.5605028867721558,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606889724731,0.3069326877593994,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715876579285,0.2097100913524627,0.9526768922805786,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095981121063232,2.9095914363861084,6.804807981097838e-06,2.246577501296997,0.8788878917694092,0.8788878917694092,0.0,128.23435974121094,143.0,34109.5390625,0.0,2043.764892578125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.5571117401123047,3.557134866714477,8.442834769084584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.6568603515625,1895.4371337890625,0.0,2989.372314453125,0.8846064209938049,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803936839103699,0.3749815821647644,0.338535726070404,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.9990000128746032,0.5605028867721558,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578544497489929,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606889724731,0.3069326877593994,0.2923060059547424,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715876579285,0.2097100913524627,0.9526768922805786,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095981121063232,2.9095914363861084,6.804807981097838e-06,2.246577501296997,0.8788878917694092,0.8788878917694092,0.0,128.23435974121094,143.0,34109.5390625,0.0,2043.764892578125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.5571117401123047,3.557134866714477,8.442834769084584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.6568603515625,1895.4371337890625,0.0,2989.372314453125,0.8846064209938049,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.878641664981842,0.375766396522522,0.3392163515090942,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9990000128746032,0.5608600974082947,0.5238319039344788,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873571395874,0.4606315791606903,0.3220096826553345,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.824456512928009,0.3080377578735351,0.2933487594127655,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.729020893573761,0.2104774415493011,0.9561473727226256,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630790710449,1.0,1.0,0.0,1.0,-2.9230668544769287,2.9230599403381348,6.867890988360159e-06,2.2569496631622314,0.8820863366127014,0.8820863366127014,0.0,129.898681640625,143.0,33473.29296875,0.0,2074.697265625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490287065505981,1.0,0.0,0.0,3.5600931644439697,3.5601162910461426,8.456994464722811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36328125,0.0,1434.5111083984375,1895.4371337890625,0.0,2926.174072265625,0.8851811289787292,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.877330482006073,0.3767024278640747,0.3400710225105285,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.9990000128746032,0.5613837838172913,0.5274547934532166,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625709533693,0.4635606706142425,0.3240520060062408,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236933350563049,0.309249997138977,0.2945066690444946,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.728388249874115,0.2113404422998428,0.9600746631622314,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689677238464,1.0,1.0,0.0,1.0,-2.9370155334472656,2.937008619308472,6.933519216545392e-06,2.2676870822906494,0.8850096464157104,0.8850096464157104,0.0,131.46043395996094,146.0,33544.17578125,0.0,2106.196044921875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847602903842926,1.0,0.0,0.0,3.566882848739624,3.566905975341797,8.489282095069939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.88818359375,0.0,1440.544677734375,1895.4371337890625,0.0,2912.824462890625,0.8865383863449097,1.0,0.0,3.0,1.0,0.0
