time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788528740406036,0.3419781327247619,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.517333984375,0.9989948868751526,0.5629425048828125,0.5327118039131165,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697200357913971,0.3283064663410187,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222108483314514,0.3118861615657806,0.2969970107078552,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272147536277771,0.2132551372051239,0.9687289595603944,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641308784484863,7.062113581923768e-06,2.288604736328125,0.8945415019989014,0.8945415019989014,0.0,134.66282653808594,149.0,33128.3359375,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411945104598999,1.0,0.0,0.0,3.590155124664306,3.5901784896850586,8.600421210758213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06591796875,0.0,1462.8525390625,1895.4371337890625,0.0,2852.8779296875,0.8914745450019836,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.3788528740406036,0.3419781327247619,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.517333984375,0.9989948868751526,0.5629425048828125,0.5327118039131165,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697200357913971,0.3283064663410187,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222108483314514,0.3118861615657806,0.2969970107078552,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272147536277771,0.2132551372051239,0.9687289595603944,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641308784484863,7.062113581923768e-06,2.288604736328125,0.8945415019989014,0.8945415019989014,0.0,134.66282653808594,149.0,33128.3359375,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411945104598999,1.0,0.0,0.0,3.590155124664306,3.5901784896850586,8.600421210758213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06591796875,0.0,1462.8525390625,1895.4371337890625,0.0,2852.8779296875,0.8914745450019836,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812865912914276,0.3441717624664306,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.9967007040977478,0.5655191540718079,0.5352126955986023,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761978387832641,0.332805335521698,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209105134010315,0.3147605657577514,0.2997340559959411,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.2153811901807785,0.9784229397773744,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409220594214e-06,2.308617353439331,0.9071387052536012,0.9071387052536012,0.0,137.89645385742188,152.0,32702.59765625,0.0,2231.142333984375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360163569450378,1.0,0.0,0.0,3.6258044242858887,3.62582802772522,8.772069008955441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01953125,0.0,1499.1669921875,1895.4371337890625,0.0,2804.519775390625,0.89920973777771,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812865912914276,0.3441717624664306,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505798339844,0.9967007040977478,0.5655191540718079,0.5352126955986023,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440260529518129,0.4761978387832641,0.332805335521698,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209105134010315,0.3147605657577514,0.2997340559959411,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.2153811901807785,0.9784229397773744,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409220594214e-06,2.308617353439331,0.9071387052536012,0.9071387052536012,0.0,137.89645385742188,152.0,32702.59765625,0.0,2231.142333984375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360163569450378,1.0,0.0,0.0,3.6258044242858887,3.62582802772522,8.772069008955441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01953125,0.0,1499.1669921875,1895.4371337890625,0.0,2804.519775390625,0.89920973777771,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.38166344165802,0.3452630937099457,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.9923142194747924,0.5664551258087158,0.5368422269821167,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174200057983398,0.3164145052433014,0.3018444180488586,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264206171035,0.986132025718689,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693384170532,3.009686231613159,7.281056696228916e-06,2.323864221572876,0.9133902192115784,0.9133902192115784,0.0,141.98927307128906,155.0,33584.0078125,0.0,2287.0048828125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854904174805,1.0,0.0,0.0,3.659219980239868,3.6592438220977774,8.934500783652766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7724609375,0.0,1536.904296875,1895.4371337890625,0.0,3023.241943359375,0.9067277908325196,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.38166344165802,0.3452630937099457,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433959960937,0.9923142194747924,0.5664551258087158,0.5368422269821167,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807658493518829,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174200057983398,0.3164145052433014,0.3018444180488586,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264206171035,0.986132025718689,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693384170532,3.009686231613159,7.281056696228916e-06,2.323864221572876,0.9133902192115784,0.9133902192115784,0.0,141.98927307128906,155.0,33584.0078125,0.0,2287.0048828125,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854904174805,1.0,0.0,0.0,3.659219980239868,3.6592438220977774,8.934500783652766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7724609375,0.0,1536.904296875,1895.4371337890625,0.0,3023.241943359375,0.9067277908325196,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315875053406,0.3802317678928375,0.3444897830486297,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.9840104579925536,0.5653973817825317,0.5364415049552917,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836142063140869,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567625999451,0.3166590929031372,0.3025619685649872,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888117790222,0.9885657429695128,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149176120758057,3.014910221099853,7.306474799406715e-06,2.327949285507202,0.9161960482597352,0.9161960482597352,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.702392578125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811283707618713,1.0,0.0,0.0,3.684044599533081,3.6840686798095694,9.056138310370444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82275390625,0.0,1566.493408203125,1895.4371337890625,0.0,3227.154052734375,0.9124358296394348,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315875053406,0.3802317678928375,0.3444897830486297,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.9840104579925536,0.5653973817825317,0.5364415049552917,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836142063140869,0.3388817608356476,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567625999451,0.3166590929031372,0.3025619685649872,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888117790222,0.9885657429695128,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149176120758057,3.014910221099853,7.306474799406715e-06,2.327949285507202,0.9161960482597352,0.9161960482597352,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.702392578125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811283707618713,1.0,0.0,0.0,3.684044599533081,3.6840686798095694,9.056138310370444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82275390625,0.0,1566.493408203125,1895.4371337890625,0.0,3227.154052734375,0.9124358296394348,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533628582954407,0.3791970312595367,0.3437961935997009,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.9793591499328612,0.5644596815109253,0.5358293056488037,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278363585472108,0.4847120642662048,0.339824229478836,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061251044273376,0.3164641559123993,0.3025996685028076,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135513424873352,0.2164207398891449,0.9883579015731812,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014280319213867,3.014272928237915,7.303362053789897e-06,2.327446699142456,0.9156829714775084,0.9156829714775084,0.0,149.9342498779297,158.0,34992.1875,0.0,2336.1103515625,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919569253921509,1.0,0.0,0.0,3.692803144454956,3.692827463150024,9.099250064537046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.39990234375,0.0,1577.56640625,1895.4371337890625,0.0,3328.504150390625,0.9144617915153505,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483792543411255,0.3779794573783874,0.3428360223770141,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.9742346405982972,0.563285231590271,0.5348893404006958,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230787754058838,0.4856197535991668,0.340555727481842,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.801727831363678,0.3160854578018188,0.3024053573608398,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095757126808167,0.2159748524427414,0.9871707558631896,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878673553467,1.0,1.0,0.0,1.0,-3.0112180709838867,3.0112106800079346,7.2884836299635936e-06,2.3250622749328613,0.915755569934845,0.915755569934845,0.0,152.61109924316406,161.0,35014.90234375,0.0,2344.294677734375,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962120413780212,1.0,0.0,0.0,3.698496580123901,3.6985208988189697,9.12732900815172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63671875,0.0,1585.01806640625,1895.4371337890625,0.0,3368.25,0.9158605933189392,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752720355987549,0.3407073020935058,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9641157388687134,0.5605593323707581,0.532673716545105,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934983372688293,0.3150150775909424,0.3017111420631408,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619277238845,0.9832348823547364,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001962184906006,3.0019547939300537,7.243574145832099e-06,2.3178420066833496,0.912101984024048,0.912101984024048,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.67724609375,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066482186317444,1.0,0.0,0.0,3.701407194137573,3.7014317512512207,9.141701298176486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00732421875,0.0,1590.703369140625,1895.4371337890625,0.0,3465.471923828125,0.91672021150589,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752720355987549,0.3407073020935058,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9641157388687134,0.5605593323707581,0.532673716545105,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871157705783844,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934983372688293,0.3150150775909424,0.3017111420631408,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619277238845,0.9832348823547364,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001962184906006,3.0019547939300537,7.243574145832099e-06,2.3178420066833496,0.912101984024048,0.912101984024048,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.67724609375,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066482186317444,1.0,0.0,0.0,3.701407194137573,3.7014317512512207,9.141701298176486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00732421875,0.0,1590.703369140625,1895.4371337890625,0.0,3465.471923828125,0.91672021150589,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312613368034363,0.372405081987381,0.3383887112140655,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955810546875,0.9545098543167114,0.5575693249702454,0.5301511287689209,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580669403076,0.4882287085056305,0.3427956700325012,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861507534980774,0.313689261674881,0.3007207810878753,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409012794495,0.2132973074913025,0.9778956174850464,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746253132820129,1.0,1.0,0.0,1.0,-2.98970103263855,2.9896938800811768,7.184312835306628e-06,2.308284044265747,0.9056386947631836,0.9056386947631836,0.0,161.8175048828125,164.0,36200.77734375,0.0,2352.325927734375,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148712158203124,1.0,0.0,0.0,3.692556858062744,3.692581176757813,9.09803588911018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.81103515625,0.0,1583.05810546875,1895.4371337890625,0.0,3541.753662109375,0.914952516555786,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309416770935059,0.3722953796386719,0.3382873237133026,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9541142582893372,0.5574523210525513,0.5300388932228088,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071849584579468,0.4882837533950805,0.3428316116333008,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858564853668213,0.3136369884014129,0.3006738424301147,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463351249695,0.2132368832826614,0.9776462316513062,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130973815918,2.989123821258545,7.181557066360256e-06,2.3078367710113525,0.9054209589958192,0.9054209589958192,0.0,161.98719787597656,167.0,36194.234375,0.0,2352.157958984375,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914788007736206,1.0,0.0,0.0,3.692015886306762,3.692040205001831,9.095370501199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39794921875,0.0,1582.5059814453125,1895.4371337890625,0.0,3540.9833984375,0.91483873128891,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692378997802734,0.335746169090271,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.944580614566803,0.554179847240448,0.5271916389465332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893137812614441,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789459228515625,0.3121182322502136,0.2994547188282013,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640491247177,0.9711576700210572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.9111328125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472045898438,1.0,0.0,0.0,3.670164585113525,3.6701889038085938,8.988026252154668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16455078125,0.0,1560.3218994140625,1895.4371337890625,0.0,3611.725341796875,0.9101775884628296,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692378997802734,0.335746169090271,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.944580614566803,0.554179847240448,0.5271916389465332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893137812614441,0.343702495098114,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789459228515625,0.3121182322502136,0.2994547188282013,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640491247177,0.9711576700210572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.9111328125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472045898438,1.0,0.0,0.0,3.670164585113525,3.6701889038085938,8.988026252154668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16455078125,0.0,1560.3218994140625,1895.4371337890625,0.0,3611.725341796875,0.9101775884628296,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679986596107483,0.334209531545639,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9383869767189026,0.5527583956718445,0.5253763198852539,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921274781227112,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747297286987305,0.3117035925388336,0.298810064792633,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107071727514267,0.9665149450302124,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069864750519628e-06,2.2895736694335938,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.046875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036564826965332,1.0,0.0,0.0,3.648393869400024,3.6484179496765137,8.881713142727676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1611328125,0.0,1535.591552734375,1895.4371337890625,0.0,3437.6435546875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679986596107483,0.334209531545639,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9383869767189026,0.5527583956718445,0.5253763198852539,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921274781227112,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747297286987305,0.3117035925388336,0.298810064792633,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107071727514267,0.9665149450302124,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069864750519628e-06,2.2895736694335938,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.046875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036564826965332,1.0,0.0,0.0,3.648393869400024,3.6484179496765137,8.881713142727676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1611328125,0.0,1535.591552734375,1895.4371337890625,0.0,3437.6435546875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176636695861816,0.368058443069458,0.3340643346309662,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.9370144605636596,0.5528258085250854,0.525198757648468,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473777770996,0.4942159354686737,0.3466136455535888,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739437818527222,0.3120089173316955,0.2989494800567627,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.681623101234436,0.2107098996639251,0.965962827205658,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762877464294434,1.0,1.0,0.0,1.0,-2.966644525527954,2.966637372970581,7.0727655838709325e-06,2.28997802734375,0.8924961090087891,0.8924961090087891,0.0,169.4400177001953,173.0,35155.40625,0.0,2349.382568359375,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908720016479492,1.0,0.0,0.0,3.640166759490967,3.640190839767456,8.841702197059931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.49951171875,0.0,1525.590087890625,1895.4371337890625,0.0,3318.361572265625,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174628615379333,0.3684417605400085,0.3343347609043121,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.936664879322052,0.5532916784286499,0.5255237221717834,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966341853141784,0.3482317328453064,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.773939311504364,0.3125975728034973,0.2994190156459808,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315319061279,0.2109716236591339,0.9667319655418396,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970788955688477,2.9707818031311035,7.092362011462683e-06,2.2930996417999268,0.892135500907898,0.892135500907898,0.0,169.95265197753906,176.0,35115.625,0.0,2359.462890625,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843091130256653,1.0,0.0,0.0,3.634766817092896,3.6347906589508057,8.815488854452269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18408203125,0.0,1518.8416748046875,1895.4371337890625,0.0,3256.949462890625,0.902131974697113,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696899116039276,0.3353230953216553,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9366251826286316,0.5548540949821472,0.5268085598945618,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019948482513428,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745222449302673,0.3142620325088501,0.3008526563644409,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845106124878,0.2119791656732559,0.9706144332885742,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156554147513816e-06,2.303406476974488,0.8951597213745117,0.8951597213745117,0.0,171.050537109375,179.0,34509.3046875,0.0,2389.461669921875,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700746893882751,1.0,0.0,0.0,3.631927251815796,3.631951093673706,8.801720241535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.5496826171875,1895.4371337890625,0.0,3123.51123046875,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696899116039276,0.3353230953216553,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9366251826286316,0.5548540949821472,0.5268085598945618,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019948482513428,0.3518373072147369,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745222449302673,0.3142620325088501,0.3008526563644409,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845106124878,0.2119791656732559,0.9706144332885742,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156554147513816e-06,2.303406476974488,0.8951597213745117,0.8951597213745117,0.0,171.050537109375,179.0,34509.3046875,0.0,2389.461669921875,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700746893882751,1.0,0.0,0.0,3.631927251815796,3.631951093673706,8.801720241535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.5496826171875,1895.4371337890625,0.0,3123.51123046875,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713828921318054,0.3367675840854645,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.9369086623191832,0.5569862127304077,0.5287095308303833,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078569054603577,0.3558349311351776,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544615745544,0.3163800835609436,0.3027746677398681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542019844055,0.2134501039981842,0.9768468737602234,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461393756384496e-06,2.317772150039673,0.9013246893882751,0.9013246893882751,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.632080078125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597442507743835,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.779296875,0.0,1521.2076416015625,1895.4371337890625,0.0,3026.6064453125,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713828921318054,0.3367675840854645,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.9369086623191832,0.5569862127304077,0.5287095308303833,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078569054603577,0.3558349311351776,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544615745544,0.3163800835609436,0.3027746677398681,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542019844055,0.2134501039981842,0.9768468737602234,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461393756384496e-06,2.317772150039673,0.9013246893882751,0.9013246893882751,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.632080078125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597442507743835,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.779296875,0.0,1521.2076416015625,1895.4371337890625,0.0,3026.6064453125,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711445033550262,0.3372444808483124,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.9337760210037231,0.5571383237838745,0.5296186208724976,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117765069007874,0.3590862154960632,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739682197570801,0.3173691928386688,0.3042049407958984,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141652852296829,0.9818965196609496,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237735748291,7.311407898669131e-06,2.328333616256714,0.9011830687522888,0.9011830687522888,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879239022731781,1.0,0.0,0.0,3.648024082183838,3.648048162460327,8.879912911652355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.7503662109375,1895.4371337890625,0.0,3209.448486328125,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711445033550262,0.3372444808483124,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.9337760210037231,0.5571383237838745,0.5296186208724976,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117765069007874,0.3590862154960632,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739682197570801,0.3173691928386688,0.3042049407958984,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141652852296829,0.9818965196609496,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237735748291,7.311407898669131e-06,2.328333616256714,0.9011830687522888,0.9011830687522888,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879239022731781,1.0,0.0,0.0,3.648024082183838,3.648048162460327,8.879912911652355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.7503662109375,1895.4371337890625,0.0,3209.448486328125,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692012727260589,0.3359744846820831,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.9259716868400574,0.555243194103241,0.5284169316291809,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755010604858,0.3609752357006073,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525650978088,0.3170124590396881,0.3043207824230194,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.2137697786092758,0.9821034073829652,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978843092918396,1.0,0.0,0.0,3.6462514400482178,3.646275520324707,8.871285217537661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.522705078125,1895.4371337890625,0.0,3383.854736328125,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692012727260589,0.3359744846820831,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.9259716868400574,0.555243194103241,0.5284169316291809,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755010604858,0.3609752357006073,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525650978088,0.3170124590396881,0.3043207824230194,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.2137697786092758,0.9821034073829652,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978843092918396,1.0,0.0,0.0,3.6462514400482178,3.646275520324707,8.871285217537661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.522705078125,1895.4371337890625,0.0,3383.854736328125,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065025806427002,0.3686676621437073,0.3352568745613098,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.9221258163452148,0.55463707447052,0.527616024017334,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155341625213623,0.3618575036525726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665918469429016,0.3169779777526855,0.3042004704475403,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743961572647095,0.2136079967021942,0.9812853336334229,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045476913452,3.0140380859375,7.300877769012004e-06,2.326690912246704,0.8992037773132324,0.8992037773132324,0.0,181.99822998046875,188.0,34676.6015625,0.0,2500.53955078125,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899426460266113,1.0,0.0,0.0,3.6459383964538574,3.645962238311768,8.869761245478003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01904296875,0.0,1528.662109375,1895.4371337890625,0.0,3309.67138671875,0.9044148921966552,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731088638306,0.3687181174755096,0.3351569175720215,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.920007050037384,0.554650604724884,0.5274566411972046,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176824331283569,0.3632337749004364,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653496265411377,0.3173193633556366,0.3044351041316986,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199026107788,0.213721826672554,0.9815452694892884,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.015975952148437,3.0159685611724854,7.310033652174752e-06,2.3280961513519287,0.9002947807312012,0.9002947807312012,0.0,183.45269775390625,191.0,34603.5625,0.0,2511.645263671875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840853571891785,1.0,0.0,0.0,3.648128032684326,3.648152112960816,8.880418818080216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3359375,0.0,1530.5205078125,1895.4371337890625,0.0,3254.853759765625,0.9048189520835876,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.36748206615448,0.3345825374126434,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.9151145219802856,0.553396463394165,0.5268377661705017,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205468535423279,0.3656457662582397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061703681946,0.3172739446163177,0.3047725558280945,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134682834148407,0.981854259967804,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.3212413553847e-06,2.329956293106079,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938481211662292,1.0,0.0,0.0,3.644829034805298,3.644853115081787,8.864365099725546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.2916259765625,1895.4371337890625,0.0,3346.17578125,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
