time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.36748206615448,0.3345825374126434,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.9151145219802856,0.553396463394165,0.5268377661705017,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205468535423279,0.3656457662582397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061703681946,0.3172739446163177,0.3047725558280945,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134682834148407,0.981854259967804,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.3212413553847e-06,2.329956293106079,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938481211662292,1.0,0.0,0.0,3.644829034805298,3.644853115081787,8.864365099725546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.2916259765625,1895.4371337890625,0.0,3346.17578125,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671892881393432,0.3339986503124237,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.9106400609016418,0.5530165433883667,0.5261398553848267,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.5244322419166565,0.3680682778358459,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759681224822998,0.3177167773246765,0.3050303757190704,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215793609619,0.2135248035192489,0.98172265291214,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.01973295211792,7.328258107008878e-06,2.3309872150421143,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791982531547546,1.0,0.0,0.0,3.645379304885864,3.6454031467437744,8.867041287885513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.7347412109375,1895.4371337890625,0.0,3209.066650390625,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671892881393432,0.3339986503124237,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.9106400609016418,0.5530165433883667,0.5261398553848267,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.5244322419166565,0.3680682778358459,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759681224822998,0.3177167773246765,0.3050303757190704,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215793609619,0.2135248035192489,0.98172265291214,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.01973295211792,7.328258107008878e-06,2.3309872150421143,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791982531547546,1.0,0.0,0.0,3.645379304885864,3.6454031467437744,8.867041287885513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.7347412109375,1895.4371337890625,0.0,3209.066650390625,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295166015625,0.368198812007904,0.3347268402576446,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.9092817306518556,0.554118812084198,0.5269409418106079,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769142150879,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592697143554688,0.3191393613815307,0.3062259256839752,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866121768951,0.9850221872329712,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048627614974976,0.9048627614974976,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625922799110413,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.91571346528508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.251953125,0.0,1536.9935302734375,1895.4371337890625,0.0,3053.3193359375,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295166015625,0.368198812007904,0.3347268402576446,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344970703125,0.9092817306518556,0.554118812084198,0.5269409418106079,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769142150879,0.3715558350086212,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592697143554688,0.3191393613815307,0.3062259256839752,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866121768951,0.9850221872329712,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048627614974976,0.9048627614974976,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625922799110413,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.91571346528508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.251953125,0.0,1536.9935302734375,1895.4371337890625,0.0,3053.3193359375,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675678670406341,0.3348119556903839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9062585830688475,0.5536251664161682,0.5271829962730408,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331668853759766,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602697372437,0.3196768462657928,0.3071944713592529,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.2147040367126464,0.988129734992981,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273885696195e-06,2.3467612266540527,0.9040727615356444,0.9040727615356444,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.82666015625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770369291305542,1.0,0.0,0.0,3.661736726760864,3.6617608070373535,8.946796015152358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5546875,0.0,1545.1787109375,1895.4371337890625,0.0,3188.8056640625,0.9077907204627992,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675678670406341,0.3348119556903839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.9062585830688475,0.5536251664161682,0.5271829962730408,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331668853759766,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602697372437,0.3196768462657928,0.3071944713592529,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.2147040367126464,0.988129734992981,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273885696195e-06,2.3467612266540527,0.9040727615356444,0.9040727615356444,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.82666015625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770369291305542,1.0,0.0,0.0,3.661736726760864,3.6617608070373535,8.946796015152358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5546875,0.0,1545.1787109375,1895.4371337890625,0.0,3188.8056640625,0.9077907204627992,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911917567253113,0.3666017651557922,0.3342339992523193,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.9034611582756042,0.5526236891746521,0.5265795588493347,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342312455177307,0.3754667937755584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558110356330872,0.3194589018821716,0.3072355985641479,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636502742767334,0.2144798040390014,0.9881333112716676,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013650298118591,1.0,1.0,0.0,1.0,-3.039815664291382,3.0398082733154297,7.426477623084793e-06,2.346677780151367,0.901656985282898,0.901656985282898,0.0,196.63650512695312,203.0,34993.16796875,0.0,2625.058349609375,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880224227905273,1.0,0.0,0.0,3.6615633964538574,3.661587476730346,8.945948479777144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.083984375,0.0,1546.0208740234375,1895.4371337890625,0.0,3291.708740234375,0.907800555229187,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.787981390953064,0.3653500080108642,0.3332767188549042,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.9000411033630371,0.5512539148330688,0.5255047082901001,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349947810173035,0.3761208653450012,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533998489379883,0.3189813494682312,0.3069697022438049,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613280177116394,0.2140285670757293,0.9869686365127563,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022507548332214,1.0,1.0,0.0,1.0,-3.0364439487457275,3.0364365577697754,7.410120360873407e-06,2.344120502471924,0.899795651435852,0.899795651435852,0.0,198.9603271484375,206.0,34949.953125,0.0,2630.6064453125,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928519487380981,1.0,0.0,0.0,3.6583411693573,3.658365249633789,8.930210242397152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7373046875,0.0,1543.3282470703125,1895.4371337890625,0.0,3336.86865234375,0.9071994423866272,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813854813575745,0.3625120222568512,0.3310250043869018,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.8929842114448547,0.5480241775512695,0.5228201150894165,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361321568489075,0.3771405816078186,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483617067337036,0.3176302909851074,0.306016743183136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433568239212,0.9827152490615844,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.335678577423096,0.8926488161087036,0.8926488161087036,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039654731750488,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204978423601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1353759765625,1895.4371337890625,0.0,3440.51953125,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813854813575745,0.3625120222568512,0.3310250043869018,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.8929842114448547,0.5480241775512695,0.5228201150894165,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361321568489075,0.3771405816078186,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483617067337036,0.3176302909851074,0.306016743183136,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433568239212,0.9827152490615844,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.335678577423096,0.8926488161087036,0.8926488161087036,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039654731750488,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204978423601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1353759765625,1895.4371337890625,0.0,3440.51953125,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851850509644,0.3613840043544769,0.3296240270137787,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8882387280464172,0.5464975237846375,0.5209571123123169,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663148880005,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776696205139,0.3172450065612793,0.3054381906986236,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938748121261,0.9792356491088868,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187325477600098,7.323528734559659e-06,2.330268383026123,0.8910720944404602,0.8910720944404602,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540771484375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850968480110168,1.0,0.0,0.0,3.630244731903076,3.630268812179565,8.793567758402787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.7958984375,1895.4371337890625,0.0,3264.325439453125,0.9011030793190002,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851850509644,0.3613840043544769,0.3296240270137787,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8882387280464172,0.5464975237846375,0.5209571123123169,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663148880005,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776696205139,0.3172450065612793,0.3054381906986236,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938748121261,0.9792356491088868,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187325477600098,7.323528734559659e-06,2.330268383026123,0.8910720944404602,0.8910720944404602,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540771484375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850968480110168,1.0,0.0,0.0,3.630244731903076,3.630268812179565,8.793567758402787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.7958984375,1895.4371337890625,0.0,3264.325439453125,0.9011030793190002,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505344390869,0.3618089258670807,0.3297806084156036,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.8866243362426758,0.5467168688774109,0.5208774209022522,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437277555465698,0.3818786740303039,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443175315856934,0.3180756568908691,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944667816162,0.2124527096748352,0.980076014995575,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570296355523e-06,2.334331750869751,0.8928389549255371,0.8928389549255371,0.0,208.42938232421875,215.0,33682.84375,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640720844268799,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569603828131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.683837890625,1895.4371337890625,0.0,3067.20068359375,0.8998509049415588,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505344390869,0.3618089258670807,0.3297806084156036,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.8866243362426758,0.5467168688774109,0.5208774209022522,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437277555465698,0.3818786740303039,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443175315856934,0.3180756568908691,0.3060270249843597,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944667816162,0.2124527096748352,0.980076014995575,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570296355523e-06,2.334331750869751,0.8928389549255371,0.8928389549255371,0.0,208.42938232421875,215.0,33682.84375,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640720844268799,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569603828131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.683837890625,1895.4371337890625,0.0,3067.20068359375,0.8998509049415588,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.775753378868103,0.3629473745822906,0.3307013511657715,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.8862037062644958,0.5478609204292297,0.5218005180358887,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491283535957336,0.3855302929878235,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445992231369019,0.319606602191925,0.307363212108612,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134768962860107,0.9841748476028442,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455932692159e-06,2.344431161880493,0.8975685834884644,0.8975685834884644,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475761413574219,1.0,0.0,0.0,3.630656957626343,3.630680799484253,8.795565236141556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.53076171875,1895.4371337890625,0.0,2912.57373046875,0.9008616209030152,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.775753378868103,0.3629473745822906,0.3307013511657715,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.8862037062644958,0.5478609204292297,0.5218005180358887,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491283535957336,0.3855302929878235,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445992231369019,0.319606602191925,0.307363212108612,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134768962860107,0.9841748476028442,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455932692159e-06,2.344431161880493,0.8975685834884644,0.8975685834884644,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475761413574219,1.0,0.0,0.0,3.630656957626343,3.630680799484253,8.795565236141556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.53076171875,1895.4371337890625,0.0,2912.57373046875,0.9008616209030152,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757419943809509,0.3636537790298462,0.3312679231166839,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.8860387802124023,0.5486209392547607,0.522432804107666,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519891977310181,0.3874472975730896,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448071241378784,0.3205219209194183,0.3081755638122558,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505019187927,0.2141440659761428,0.986965000629425,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101491451263428,1.0,1.0,0.0,1.0,-3.0453691482543945,3.0453617572784424,7.452928457496455e-06,2.350665330886841,0.9017147421836852,0.9017147421836852,0.0,210.74191284179688,218.0,32309.5546875,0.0,2709.065185546875,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837176322937,1.0,0.0,0.0,3.63730263710022,3.63732647895813,8.82779318089888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05078125,0.0,1516.63623046875,1895.4371337890625,0.0,2825.684326171875,0.902273952960968,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.775976300239563,0.3644776940345764,0.332022100687027,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.8861144185066223,0.5495269298553467,0.5232866406440735,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.5549809336662292,0.3895331919193268,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452166676521301,0.3215485215187073,0.3091396987438202,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030799865723,0.2149199098348617,0.9903807044029236,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093729019165,1.0,1.0,0.0,1.0,-3.055073499679565,3.055065870285034,7.5005132202932145e-06,2.3581604957580566,0.9052206873893738,0.9052206873893738,0.0,211.5487823486328,221.0,32268.126953125,0.0,2732.295166015625,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350079655647278,1.0,0.0,0.0,3.647041082382202,3.647064924240112,8.875127264218463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05078125,0.0,1526.445068359375,1895.4371337890625,0.0,2795.112548828125,0.9043219685554504,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739576697349548,0.3640704154968261,0.3323570191860199,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.8837569952011108,0.5492029786109924,0.5237601399421692,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586748123168945,0.3926767408847809,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441103458404541,0.3223038911819458,0.3103759288787842,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155645936727523,0.9952166080474854,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473022749647e-06,2.3677210807800293,0.906368613243103,0.906368613243103,0.0,214.6810913085937,224.0,32919.94140625,0.0,2772.483154296875,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574840545654,1.0,0.0,0.0,3.660565853118897,3.6605899333953857,8.941075293478207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6748046875,0.0,1542.423095703125,1895.4371337890625,0.0,2969.53857421875,0.9073973894119264,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739576697349548,0.3640704154968261,0.3323570191860199,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.8837569952011108,0.5492029786109924,0.5237601399421692,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586748123168945,0.3926767408847809,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441103458404541,0.3223038911819458,0.3103759288787842,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155645936727523,0.9952166080474854,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473022749647e-06,2.3677210807800293,0.906368613243103,0.906368613243103,0.0,214.6810913085937,224.0,32919.94140625,0.0,2772.483154296875,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574840545654,1.0,0.0,0.0,3.660565853118897,3.6605899333953857,8.941075293478207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6748046875,0.0,1542.423095703125,1895.4371337890625,0.0,2969.53857421875,0.9073973894119264,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865065574646,0.3619866371154785,0.3309545814990997,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.878236711025238,0.5468636155128479,0.5221335887908936,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542063713074,0.3943509757518768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404579520225525,0.3216848969459533,0.3102521896362304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765508413314,0.9950470328330994,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082944701193e-06,2.366333484649658,0.9041302800178528,0.9041302800178528,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070289611816,1.0,0.0,0.0,3.664960861206055,3.664984941482544,8.962558126768272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73779296875,0.0,1549.1370849609375,1895.4371337890625,0.0,3142.574462890625,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865065574646,0.3619866371154785,0.3309545814990997,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.878236711025238,0.5468636155128479,0.5221335887908936,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542063713074,0.3943509757518768,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404579520225525,0.3216848969459533,0.3102521896362304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765508413314,0.9950470328330994,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082944701193e-06,2.366333484649658,0.9041302800178528,0.9041302800178528,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070289611816,1.0,0.0,0.0,3.664960861206055,3.664984941482544,8.962558126768272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73779296875,0.0,1549.1370849609375,1895.4371337890625,0.0,3142.574462890625,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632436752319336,0.3593839108943939,0.3289024829864502,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8720726370811462,0.543753981590271,0.5195530652999878,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422031402588,0.3954674303531647,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829876899719,0.3204420804977417,0.3093986213207245,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446404457092285,0.2139784544706344,0.9916435480117798,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994038105010986,0.8994038105010986,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.8369140625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854782581329346,1.0,0.0,0.0,3.659558534622192,3.6595828533172607,8.936155495575804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.0748291015625,1895.4371337890625,0.0,3267.896728515625,0.9075061678886414,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632436752319336,0.3593839108943939,0.3289024829864502,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8720726370811462,0.543753981590271,0.5195530652999878,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422031402588,0.3954674303531647,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829876899719,0.3204420804977417,0.3093986213207245,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446404457092285,0.2139784544706344,0.9916435480117798,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994038105010986,0.8994038105010986,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.8369140625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854782581329346,1.0,0.0,0.0,3.659558534622192,3.6595828533172607,8.936155495575804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.0748291015625,1895.4371337890625,0.0,3267.896728515625,0.9075061678886414,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595599889755249,0.3583705723285675,0.3276355862617492,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8678894639015198,0.5422323942184448,0.5177246332168579,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649209022521973,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350932598114,0.3201020658016205,0.3088815808296203,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134569734334945,0.9888244867324828,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597120285034,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713373184204,1.0,0.0,0.0,3.655783891677856,3.6558079719543457,8.917729701352073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33203125,0.0,1540.2181396484375,1895.4371337890625,0.0,3099.08935546875,0.9066343903541564,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595599889755249,0.3583705723285675,0.3276355862617492,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8678894639015198,0.5422323942184448,0.5177246332168579,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649209022521973,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350932598114,0.3201020658016205,0.3088815808296203,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134569734334945,0.9888244867324828,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597120285034,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713373184204,1.0,0.0,0.0,3.655783891677856,3.6558079719543457,8.917729701352073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33203125,0.0,1540.2181396484375,1895.4371337890625,0.0,3099.08935546875,0.9066343903541564,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303021430969,0.357813686132431,0.3273820877075195,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8665399551391602,0.5414825081825256,0.517261266708374,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300322532654,0.56634920835495,0.3984860777854919,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325308322906494,0.31998410820961,0.3089230060577392,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.640963613986969,0.2132775336503982,0.9885305762290956,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701253414154,1.0,1.0,0.0,1.0,-3.050553321838379,3.0505459308624268,7.4789004429476336e-06,2.354909658432007,0.8974389433860779,0.8974389433860779,0.0,228.60499572753903,233.0,33985.8828125,0.0,2812.15673828125,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723387122154236,1.0,0.0,0.0,3.652559995651245,3.6525838375091553,8.902007948563551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.486328125,0.0,1537.3221435546875,1895.4371337890625,0.0,3144.747802734375,0.9059239625930786,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566357851028442,0.3568645715713501,0.3267231285572052,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.8645448684692383,0.5403335690498352,0.516388475894928,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673264861106873,0.3993207514286041,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312107682228088,0.3196121752262115,0.308731347322464,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898031234741,0.2129189521074295,0.9875622987747192,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350109577179,1.0,1.0,0.0,1.0,-3.048325538635254,3.0483179092407227,7.468093372153817e-06,2.353237628936768,0.8952738642692566,0.8952738642692566,0.0,230.27444458007807,236.0,34001.3671875,0.0,2816.400634765625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752197623252869,1.0,0.0,0.0,3.646667003631592,3.646691083908081,8.873307706380729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5166015625,0.0,1531.478515625,1895.4371337890625,0.0,3171.767578125,0.9047024846076964,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539487481117249,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8614457249641418,0.5392694473266602,0.5151032209396362,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292372584342957,0.3196247220039367,0.3085987567901611,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394825220108,0.9863852858543396,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459886091965018e-06,2.351858139038086,0.8957231044769287,0.8957231044769287,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738245010376,1.0,0.0,0.0,3.640422821044922,3.640446901321411,8.842945931064605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6265869140625,1895.4371337890625,0.0,3024.070068359375,0.9032489061355592,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539487481117249,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8614457249641418,0.5392694473266602,0.5151032209396362,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292372584342957,0.3196247220039367,0.3085987567901611,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394825220108,0.9863852858543396,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459886091965018e-06,2.351858139038086,0.8957231044769287,0.8957231044769287,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738245010376,1.0,0.0,0.0,3.640422821044922,3.640446901321411,8.842945931064605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6265869140625,1895.4371337890625,0.0,3024.070068359375,0.9032489061355592,1.0,0.0,3.0,1.0,0.0
