time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753048300743103,0.3566890358924866,0.3261588215827942,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.8601388931274414,0.5394423604011536,0.5150882005691528,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287399768829346,0.3205243945121765,0.3093273043632507,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045494556427,0.9884499311447144,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.49608898331644e-06,2.357511281967163,0.8989190459251404,0.8989190459251404,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961824417114,1.0,0.0,0.0,3.6422624588012695,3.642286539077759,8.851885127114656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0755615234375,1895.4371337890625,0.0,2846.3515625,0.9035192728042604,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.753048300743103,0.3566890358924866,0.3261588215827942,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.8601388931274414,0.5394423604011536,0.5150882005691528,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287399768829346,0.3205243945121765,0.3093273043632507,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045494556427,0.9884499311447144,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.49608898331644e-06,2.357511281967163,0.8989190459251404,0.8989190459251404,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961824417114,1.0,0.0,0.0,3.6422624588012695,3.642286539077759,8.851885127114656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0755615234375,1895.4371337890625,0.0,2846.3515625,0.9035192728042604,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843117713928,0.3576748669147491,0.3269869089126587,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.8594964742660522,0.5402849912643433,0.5157855153083801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806922912597656,0.4081353843212127,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.72884601354599,0.3219332695007324,0.3105961680412292,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229788780212,0.2143561542034149,0.9928970336914062,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560052381450077e-06,2.36753797531128,0.9047272801399232,0.9047272801399232,0.0,236.702392578125,245.0,31119.65234375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236236572265625,1.0,0.0,0.0,3.6532719135284415,3.653295755386353,8.905478807719192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5087890625,0.0,1534.4591064453125,1895.4371337890625,0.0,2689.172607421875,0.9058147072792052,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843117713928,0.3576748669147491,0.3269869089126587,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.8594964742660522,0.5402849912643433,0.5157855153083801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806922912597656,0.4081353843212127,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.72884601354599,0.3219332695007324,0.3105961680412292,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229788780212,0.2143561542034149,0.9928970336914062,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560052381450077e-06,2.36753797531128,0.9047272801399232,0.9047272801399232,0.0,236.702392578125,245.0,31119.65234375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236236572265625,1.0,0.0,0.0,3.6532719135284415,3.653295755386353,8.905478807719192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5087890625,0.0,1534.4591064453125,1895.4371337890625,0.0,2689.172607421875,0.9058147072792052,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510354518890381,0.3570893406867981,0.3270590901374817,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.8573809862136841,0.5395524501800537,0.5157538652420044,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924934864044,0.3114823698997497,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147928774356842,0.99653297662735,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.604704933328321e-06,2.3746464252471924,0.9049757719039916,0.9049757719039916,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403613567352295,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196761255327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05712890625,0.0,1544.79541015625,1895.4371337890625,0.0,2845.091796875,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510354518890381,0.3570893406867981,0.3270590901374817,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.8573809862136841,0.5395524501800537,0.5157538652420044,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924934864044,0.3114823698997497,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147928774356842,0.99653297662735,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.604704933328321e-06,2.3746464252471924,0.9049757719039916,0.9049757719039916,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403613567352295,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196761255327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05712890625,0.0,1544.79541015625,1895.4371337890625,0.0,2845.091796875,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492931485176086,0.3562289476394653,0.3265447616577148,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.8554296493530273,0.5385193228721619,0.5150858163833618,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.5851250886917114,0.4119468033313751,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265541553497314,0.3221670687198639,0.3115014433860779,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797052383423,0.2146488577127456,0.9968445301055908,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076210021972656,3.076202630996704,7.605439350300003e-06,2.374802350997925,0.9033976197242736,0.9033976197242736,0.0,241.72491455078125,248.0,32770.90234375,-0.0,2932.448486328125,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534331917762756,1.0,0.0,0.0,3.6634268760681152,3.663451194763184,8.9550570692154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.427734375,0.0,1547.4261474609375,1895.4371337890625,0.0,2967.43701171875,0.908165454864502,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094131469727,0.3551205396652221,0.3257051408290863,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8530189394950867,0.5371658205986023,0.514009416103363,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709216117859,0.4125901758670807,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.724886953830719,0.3217028975486755,0.3112398087978363,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.634108304977417,0.2142947316169738,0.9960765838623048,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422125816345,1.0,1.0,0.0,1.0,-3.073446750640869,3.073439359664917,7.591891971969744e-06,2.37271499633789,0.9023029804229736,0.9023029804229736,0.0,243.98904418945312,251.0,32796.8828125,-0.0,2938.68017578125,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605927228927612,1.0,0.0,0.0,3.662543296813965,3.662567615509033,8.950738106250355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.26708984375,0.0,1547.16748046875,1895.4371337890625,0.0,3034.56396484375,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425583600997925,0.352556824684143,0.3237013220787048,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.8480010628700256,0.5340139269828796,0.511386513710022,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868179202079773,0.4135113954544067,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395668029785,0.3203717470169067,0.310305655002594,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.2132040113210678,0.9926783442497252,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544332675024634e-06,2.3652920722961426,0.8969544172286987,0.8969544172286987,0.0,248.4451446533203,239.0,33639.0078125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528202056885,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.2412109375,1895.4371337890625,0.0,3184.266845703125,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425583600997925,0.352556824684143,0.3237013220787048,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.8480010628700256,0.5340139269828796,0.511386513710022,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868179202079773,0.4135113954544067,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395668029785,0.3203717470169067,0.310305655002594,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.2132040113210678,0.9926783442497252,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544332675024634e-06,2.3652920722961426,0.8969544172286987,0.8969544172286987,0.0,248.4451446533203,239.0,33639.0078125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528202056885,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.2412109375,1895.4371337890625,0.0,3184.266845703125,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433813810348511,0.3514868915081024,0.3221569955348968,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8490832448005676,0.5323213338851929,0.5091744661331177,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894768834114075,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650382995605,0.3198986649513244,0.3094121515750885,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686424016952,0.988581657409668,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548527240753174,7.500073479604907e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.00387573242188,227.0,32457.875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150610923767,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.61328125,1895.4371337890625,0.0,3027.2705078125,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433813810348511,0.3514868915081024,0.3221569955348968,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.8490832448005676,0.5323213338851929,0.5091744661331177,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894768834114075,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650382995605,0.3198986649513244,0.3094121515750885,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686424016952,0.988581657409668,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548527240753174,7.500073479604907e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.00387573242188,227.0,32457.875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150610923767,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.61328125,1895.4371337890625,0.0,3027.2705078125,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488772869110107,0.3517979681491852,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8553123474121094,0.5321459174156189,0.5083775520324707,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722159385681,0.4172806143760681,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.727919340133667,0.3205445110797882,0.309450089931488,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.2130653858184814,0.9877801537513732,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911184310913,1.0,0.0,0.0,3.6465117931365967,3.646535873413086,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.16943359375,1895.4371337890625,0.0,2822.951904296875,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488772869110107,0.3517979681491852,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8553123474121094,0.5321459174156189,0.5083775520324707,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722159385681,0.4172806143760681,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.727919340133667,0.3205445110797882,0.309450089931488,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.2130653858184814,0.9877801537513732,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911184310913,1.0,0.0,0.0,3.6465117931365967,3.646535873413086,8.872552257344068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.16943359375,1895.4371337890625,0.0,2822.951904296875,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073174476624,0.3527440130710602,0.3221777081489563,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.8646019101142883,0.532727837562561,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985659956932068,0.4202377796173095,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358111143112183,0.321832925081253,0.3100929856300354,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788584947586,0.9896177053451538,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655055522918701,3.6550796031951904,8.914177556107461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10693359375,0.0,1536.9537353515625,1895.4371337890625,0.0,2645.890380859375,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073174476624,0.3527440130710602,0.3221777081489563,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.8646019101142883,0.532727837562561,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985659956932068,0.4202377796173095,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358111143112183,0.321832925081253,0.3100929856300354,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788584947586,0.9896177053451538,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655055522918701,3.6550796031951904,8.914177556107461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10693359375,0.0,1536.9537353515625,1895.4371337890625,0.0,2645.890380859375,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239190101624,0.3527466952800751,0.3222571015357971,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.8697372674942017,0.5325708389282227,0.5082644820213318,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049353003501892,0.600400447845459,0.4216245710849762,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401565909385681,0.3222363293170929,0.3104303181171417,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218964576721,0.2144654989242553,0.9908314347267152,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659658908843994,3.065958499908448,7.554569037893088e-06,2.366767644882202,0.9038044810295104,0.9038044810295104,0.0,219.955795288086,203.0,31266.642578125,-0.0,2797.738525390625,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277239203453064,1.0,0.0,0.0,3.658984899520874,3.6590089797973633,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27587890625,0.0,1541.723388671875,1895.4371337890625,0.0,2727.267578125,0.9071171879768372,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606103897095,0.352229356765747,0.3217809200286865,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.8742361664772034,0.5318601131439209,0.5076008439064026,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016173958778381,0.4224759638309479,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440007328987122,0.3222623467445373,0.3103973567485809,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.651002049446106,0.2145739644765854,0.990878403186798,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065643072128296,3.0656354427337646,7.553187060693744e-06,2.3666062355041504,0.9037304520606996,0.9037304520606996,0.0,214.7860870361328,191.0,31318.626953125,-0.0,2770.052001953125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349012732505798,1.0,0.0,0.0,3.660817861557007,3.660841941833496,8.942305385062355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60986328125,0.0,1544.2445068359375,1895.4371337890625,0.0,2794.1171875,0.9075967669487,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772521436214447,0.3503969013690948,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8826926350593567,0.5295001268386841,0.5052879452705383,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031085848808289,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245178222656,0.3215983808040619,0.3096092045307159,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725244522095,0.2142049223184585,0.9882805347442628,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002512693405151,0.9002512693405151,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.191162109375,1895.4371337890625,0.0,2984.5546875,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772521436214447,0.3503969013690948,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8826926350593567,0.5295001268386841,0.5052879452705383,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031085848808289,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245178222656,0.3215983808040619,0.3096092045307159,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725244522095,0.2142049223184585,0.9882805347442628,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002512693405151,0.9002512693405151,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.191162109375,1895.4371337890625,0.0,2984.5546875,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7778999209403992,0.348641037940979,0.3182828426361084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.8891794085502625,0.5272424817085266,0.5030357241630554,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.933080554008484,0.6037554144859314,0.4237830936908722,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567369341850281,0.3206931054592132,0.3085904419422149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701354980469,0.2135636806488037,0.9845476150512696,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019989252090454,1.0,1.0,0.0,1.0,-3.0477516651153564,3.0477442741394043,7.465533599315677e-06,2.352900505065918,0.89548259973526,0.89548259973526,0.0,197.1362762451172,179.0,33007.71875,-0.0,2642.956787109375,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160716056824,1.0,0.0,0.0,3.650136709213257,3.650160789489746,8.890201002031972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43115234375,0.0,1535.54833984375,1895.4371337890625,0.0,3124.837646484375,0.9054778814315796,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238230705261,0.3480527698993683,0.31763955950737,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8913878798484802,0.5264704823493958,0.5021960735321045,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039687991142273,0.423832893371582,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586125135421753,0.3203627467155456,0.30817911028862,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.664352297782898,0.2133154571056366,0.983001708984375,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436761379241943,3.043668746948242,7.445552000717726e-06,2.34974217414856,0.8941662311553955,0.8941662311553955,0.0,194.5760955810547,167.0,32982.9296875,-0.0,2621.788818359375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719993233680725,1.0,0.0,0.0,3.646317481994629,3.646341562271118,8.871606382854225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2294921875,0.0,1531.6600341796875,1895.4371337890625,0.0,3141.564453125,0.904670238494873,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471645712852478,0.3159740567207336,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9032520055770874,0.5248593091964722,0.4997605681419372,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066309213638306,0.424920380115509,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686758637428284,0.3199876844882965,0.3070681691169739,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129898816347122,0.9783692955970764,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606665573316e-06,2.341407299041748,0.8930730819702148,0.8930730819702148,0.0,183.0721435546875,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.6356043815612793,3.635628461837769,8.819552590466628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98193359375,0.0,1519.20654296875,1895.4371337890625,0.0,2986.515380859375,0.9022521376609802,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899501919746399,0.3471645712852478,0.3159740567207336,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9032520055770874,0.5248593091964722,0.4997605681419372,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066309213638306,0.424920380115509,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686758637428284,0.3199876844882965,0.3070681691169739,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129898816347122,0.9783692955970764,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606665573316e-06,2.341407299041748,0.8930730819702148,0.8930730819702148,0.0,183.0721435546875,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.6356043815612793,3.635628461837769,8.819552590466628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98193359375,0.0,1519.20654296875,1895.4371337890625,0.0,2986.515380859375,0.9022521376609802,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476040363311767,0.3156478703022003,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.92154461145401,0.5247220993041992,0.4988372325897217,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108367443084717,0.4272432625293731,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803726196289,0.3206975162029266,0.3070048391819,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135577797889709,0.977577805519104,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394558906526072e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483080216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.89892578125,1895.4371337890625,0.0,2777.44189453125,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476040363311767,0.3156478703022003,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.92154461145401,0.5247220993041992,0.4988372325897217,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108367443084717,0.4272432625293731,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803726196289,0.3206975162029266,0.3070048391819,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135577797889709,0.977577805519104,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394558906526072e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483080216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.89892578125,1895.4371337890625,0.0,2777.44189453125,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133743405342102,0.3480583429336548,0.3157082796096802,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9327332377433776,0.5249406695365906,0.4986641407012939,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.613205075263977,0.4285940825939178,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919257879257202,0.3212921023368835,0.3072130978107452,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945229768753052,0.2140662968158722,0.9782372117042542,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811273455619812,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.4068252615688834e-06,2.343406438827514,0.8971525430679321,0.8971525430679321,0.0,163.63778686523438,143.0,29885.708984375,-0.0,2446.674560546875,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202341794967651,1.0,0.0,0.0,3.63341212272644,3.633435964584351,8.808918892100337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1328125,0.0,1514.397705078125,1895.4371337890625,0.0,2657.739013671875,0.9015865921974182,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648237228394,0.3486541211605072,0.3159676790237427,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.9451371431350708,0.525329053401947,0.4987270534038543,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157327890396118,0.4301343560218811,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016611933708191,0.3220298886299133,0.3076005280017853,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033915519714355,0.2147115767002105,0.979636549949646,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302276611328,3.040294885635376,7.4281851993873715e-06,2.3467698097229004,0.8990053534507751,0.8990053534507751,0.0,156.99473571777344,131.0,29785.8828125,-0.0,2420.4072265625,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135530352592468,1.0,0.0,0.0,3.637373685836792,3.637397527694702,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9033203125,0.0,1517.97509765625,1895.4371337890625,0.0,2595.95068359375,0.9023633003234864,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.350040853023529,0.3167530298233032,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470458984375,0.9650750160217284,0.5263582468032837,0.4991970062255859,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176132678985595,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179408311843872,0.3237118721008301,0.3087058365345001,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125259637832,0.9840786457061768,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.3954965955636e-06,2.341794013977051,0.9059470891952516,0.9059470891952516,0.0,146.3466796875,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975317239761353,1.0,0.0,0.0,3.652393102645874,3.652416944503784,8.901194519239652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96435546875,0.0,1532.6739501953125,1895.4371337890625,0.0,2448.880126953125,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.350040853023529,0.3167530298233032,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470458984375,0.9650750160217284,0.5263582468032837,0.4991970062255859,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176132678985595,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179408311843872,0.3237118721008301,0.3087058365345001,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125259637832,0.9840786457061768,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.3954965955636e-06,2.341794013977051,0.9059470891952516,0.9059470891952516,0.0,146.3466796875,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975317239761353,1.0,0.0,0.0,3.652393102645874,3.652416944503784,8.901194519239652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96435546875,0.0,1532.6739501953125,1895.4371337890625,0.0,2448.880126953125,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497371077537536,0.316833883523941,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9733818769454956,0.5256803631782532,0.4989539682865143,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066112637519836,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254311680793762,0.3243001699447632,0.3094672262668609,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629399299622,0.2170425057411193,0.9881801009178162,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.3581645665399265e-06,2.3357717990875244,0.9066893458366394,0.9066893458366394,0.0,141.58863830566406,137.0,29534.185546875,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959034971667279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.8494873046875,1895.4371337890625,0.0,2613.68359375,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
