time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497371077537536,0.316833883523941,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9733818769454956,0.5256803631782532,0.4989539682865143,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066112637519836,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254311680793762,0.3243001699447632,0.3094672262668609,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629399299622,0.2170425057411193,0.9881801009178162,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.3581645665399265e-06,2.3357717990875244,0.9066893458366394,0.9066893458366394,0.0,141.58863830566406,137.0,29534.185546875,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959034971667279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.8494873046875,1895.4371337890625,0.0,2613.68359375,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456381559371948,0.3481073975563049,0.3155620992183685,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.9741075038909912,0.523485004901886,0.4971364438533783,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524032592773,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266740441322327,0.3237080872058868,0.3091051578521728,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438451528549,0.9884992241859436,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191667079925537,7.325535989366472e-06,2.33056116104126,0.9046411514282228,0.9046411514282228,0.0,140.34957885742188,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.668015480041504,3.668039560317993,8.977503966889344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.6865234375,1895.4371337890625,0.0,2809.87060546875,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456381559371948,0.3481073975563049,0.3155620992183685,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.9741075038909912,0.523485004901886,0.4971364438533783,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524032592773,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266740441322327,0.3237080872058868,0.3091051578521728,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438451528549,0.9884992241859436,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191667079925537,7.325535989366472e-06,2.33056116104126,0.9046411514282228,0.9046411514282228,0.0,140.34957885742188,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.668015480041504,3.668039560317993,8.977503966889344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.6865234375,1895.4371337890625,0.0,2809.87060546875,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459048867225647,0.3137370645999908,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.970753014087677,0.5205773115158081,0.4945881068706512,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064767956733703,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861198425293,0.3224699795246124,0.3081070184707641,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573899269104,0.2162210941314697,0.9860717058181764,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.0125672817230225,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998380303382874,0.8998380303382874,0.0,140.99887084960938,143.0,31138.41015625,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720164880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.04931640625,1895.4371337890625,0.0,2967.98828125,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459048867225647,0.3137370645999908,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.970753014087677,0.5205773115158081,0.4945881068706512,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064767956733703,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861198425293,0.3224699795246124,0.3081070184707641,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573899269104,0.2162210941314697,0.9860717058181764,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.0125672817230225,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998380303382874,0.8998380303382874,0.0,140.99887084960938,143.0,31138.41015625,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720164880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.04931640625,1895.4371337890625,0.0,2967.98828125,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403022885322571,0.3446853756904602,0.3127502202987671,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.9681758284568788,0.5189778804779053,0.4932027161121368,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402775645256042,0.4086512625217438,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225040435791016,0.3217125833034515,0.3074903190135956,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.72323077917099,0.2157036215066909,0.9842035174369812,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650948286056519,1.0,1.0,0.0,1.0,-3.0093424320220947,3.0093350410461426,7.277768872882007e-06,2.322914123535156,0.8958523273468018,0.8958523273468018,0.0,141.73802185058594,143.0,31932.28515625,-0.0,2285.069091796875,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629887104034424,1.0,0.0,0.0,3.655320644378662,3.655344724655152,8.915470175452356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2119140625,0.0,1541.625,1895.4371337890625,0.0,3057.038330078125,0.906639814376831,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375229835510254,0.3433716893196106,0.3116152584552765,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.9649303555488586,0.5172697901725769,0.4916495680809021,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407353281974792,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201113343238831,0.3208615183830261,0.30674809217453,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211141586303711,0.215082898736,0.98177307844162,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258992195129,1.0,1.0,0.0,1.0,-3.00570011138916,3.005692958831787,7.260124220920261e-06,2.320086002349853,0.8924020528793335,0.8924020528793335,0.0,142.73001098632812,146.0,31966.521484375,-0.0,2283.609375,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667711615562439,1.0,0.0,0.0,3.64539098739624,3.6454150676727295,8.867098699738563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.05712890625,0.0,1531.5653076171875,1895.4371337890625,0.0,3092.520751953125,0.9045478701591492,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423171937465668,0.3102880120277405,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9597119092941284,0.5154712796211243,0.4895349442958832,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162246882915497,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215683937073,0.3202200829982757,0.3058766722679138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521193742752,0.9786118268966676,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243910204124404e-06,2.3174092769622803,0.8902547955513,0.8902547955513,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.85205078125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.791646450845292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.8043212890625,1895.4371337890625,0.0,2919.415283203125,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423171937465668,0.3102880120277405,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9597119092941284,0.5154712796211243,0.4895349442958832,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162246882915497,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215683937073,0.3202200829982757,0.3058766722679138,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521193742752,0.9786118268966676,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243910204124404e-06,2.3174092769622803,0.8902547955513,0.8902547955513,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.85205078125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.791646450845292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.8043212890625,1895.4371337890625,0.0,2919.415283203125,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533399581909,0.3425354361534118,0.3103092908859253,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9568821787834167,0.5151313543319702,0.4889887273311615,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473571062088013,0.4192552268505096,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637844085693,0.3206882178783417,0.3061437308788299,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173021316528,0.9795708060264589,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.0068788528442383,7.265334261319367e-06,2.3207788467407227,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.6216537952423096,3.62167763710022,8.751997029321501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.3558349609375,1895.4371337890625,0.0,2708.428466796875,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533399581909,0.3425354361534118,0.3103092908859253,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.9568821787834167,0.5151313543319702,0.4889887273311615,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473571062088013,0.4192552268505096,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637844085693,0.3206882178783417,0.3061437308788299,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173021316528,0.9795708060264589,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.0068788528442383,7.265334261319367e-06,2.3207788467407227,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.6216537952423096,3.62167763710022,8.751997029321501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.3558349609375,1895.4371337890625,0.0,2708.428466796875,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433427810668945,0.310953289270401,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.954918622970581,0.5155222415924072,0.4892445802688598,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272332191467,0.3217796087265014,0.3070820271968841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649414777755,0.9834173917770386,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.01688289642334,3.016875505447388,7.3136293394782115e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.203125,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.622672080993652,3.6226959228515625,8.756919669394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.6141357421875,1895.4371337890625,0.0,2529.91064453125,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433427810668945,0.310953289270401,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.954918622970581,0.5155222415924072,0.4892445802688598,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272332191467,0.3217796087265014,0.3070820271968841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649414777755,0.9834173917770386,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.01688289642334,3.016875505447388,7.3136293394782115e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.203125,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.622672080993652,3.6226959228515625,8.756919669394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.6141357421875,1895.4371337890625,0.0,2529.91064453125,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829829752445221,0.3446776568889618,0.3120693266391754,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.9534249901771544,0.5165339708328247,0.490090936422348,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673161506653,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813555121421814,0.3233770430088043,0.3085106015205383,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172858268022537,0.989456832408905,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.383657248283271e-06,2.339564800262451,0.90102618932724,0.90102618932724,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985916137695,1.0,0.0,0.0,3.635024547576904,3.6350483894348153,8.816739409667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.943603515625,1895.4371337890625,0.0,2396.690673828125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829829752445221,0.3446776568889618,0.3120693266391754,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.9534249901771544,0.5165339708328247,0.490090936422348,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673161506653,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813555121421814,0.3233770430088043,0.3085106015205383,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172858268022537,0.989456832408905,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.383657248283271e-06,2.339564800262451,0.90102618932724,0.90102618932724,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985916137695,1.0,0.0,0.0,3.635024547576904,3.6350483894348153,8.816739409667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.943603515625,1895.4371337890625,0.0,2396.690673828125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291649222373962,0.3447915017604828,0.3125339448451996,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9522665143013,0.5165099501609802,0.4904456734657287,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613995432853699,0.4261868000030517,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130875825881958,0.3238586187362671,0.3092158734798431,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935168266296,0.2178080677986145,0.9926412105560304,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741696357727051,1.0,1.0,0.0,1.0,-3.0390443801879883,3.039036989212036,7.421579994115746e-06,2.345604181289673,0.9010061025619508,0.9010061025619508,0.0,150.09127807617188,158.0,29136.638671875,-0.0,2382.284912109375,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034429550170898,1.0,0.0,0.0,3.6410903930664062,3.641114234924317,8.846188848110614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26904296875,0.0,1521.0150146484375,1895.4371337890625,0.0,2502.945068359375,0.9030345678329468,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979093551636,0.3443091213703155,0.3123565316200256,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9495609998703004,0.5158535242080688,0.4901156723499298,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.662883996963501,0.4292147159576416,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114394545555115,0.3238893151283264,0.3094698786735534,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383026123047,0.2179861515760421,0.9943342804908752,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419765472412,3.04441237449646,7.448025371559197e-06,2.3498239517211914,0.9014286994934082,0.9014286994934082,0.0,151.58116149902344,161.0,29216.998046875,-0.0,2399.94873046875,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128201365470886,1.0,0.0,0.0,3.6448724269866943,3.644896507263184,8.86457598880952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.3798828125,0.0,1525.6822509765625,1895.4371337890625,0.0,2589.1875,0.9039552211761476,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424316048622131,0.31106036901474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.941695749759674,0.5134873390197754,0.4883419871330261,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369990348816,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569333076477,0.3231125175952911,0.3091260194778442,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118195056915,0.9943717122077942,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050023078918457,3.050015449523926,7.475688562408322e-06,2.3542423248291016,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360023498535156,1.0,0.0,0.0,3.6461222171783447,3.646146297454834,8.870655960890872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7476806640625,1895.4371337890625,0.0,2804.388916015625,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424316048622131,0.31106036901474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.941695749759674,0.5134873390197754,0.4883419871330261,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369990348816,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569333076477,0.3231125175952911,0.3091260194778442,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118195056915,0.9943717122077942,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050023078918457,3.050015449523926,7.475688562408322e-06,2.3542423248291016,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360023498535156,1.0,0.0,0.0,3.6461222171783447,3.646146297454834,8.870655960890872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7476806640625,1895.4371337890625,0.0,2804.388916015625,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.341858446598053,0.3102039694786072,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.9347195029258728,0.5123479962348938,0.486908882856369,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590964317322,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013996481895447,0.3230246603488922,0.3088513016700744,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182192802429,0.2175768613815307,0.9938244819641112,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549683570861816,7.4998206400778145e-06,2.35799527168274,0.9020105004310608,0.9020105004310608,0.0,158.5475311279297,167.0,29246.703125,-0.0,2455.869384765625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405351638794,1.0,0.0,0.0,3.6510071754455566,3.651031017303467,8.894440384210611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.1168212890625,1895.4371337890625,0.0,2686.54443359375,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.341858446598053,0.3102039694786072,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.9347195029258728,0.5123479962348938,0.486908882856369,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590964317322,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013996481895447,0.3230246603488922,0.3088513016700744,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182192802429,0.2175768613815307,0.9938244819641112,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549683570861816,7.4998206400778145e-06,2.35799527168274,0.9020105004310608,0.9020105004310608,0.0,158.5475311279297,167.0,29246.703125,-0.0,2455.869384765625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405351638794,1.0,0.0,0.0,3.6510071754455566,3.651031017303467,8.894440384210611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.1168212890625,1895.4371337890625,0.0,2686.54443359375,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405853509902954,0.309550791978836,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9285067319869996,0.5105956792831421,0.4857654571533203,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300229072571,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973065376281738,0.3225958347320556,0.3088119328022003,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173232585191726,0.9940793514251708,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610504150390625,3.0610427856445312,7.529867616540287e-06,2.362764596939087,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.0546875,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354947566986084,1.0,0.0,0.0,3.650944709777832,3.650968790054321,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4295654296875,1895.4371337890625,0.0,2799.65283203125,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405853509902954,0.309550791978836,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9285067319869996,0.5105956792831421,0.4857654571533203,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300229072571,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973065376281738,0.3225958347320556,0.3088119328022003,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173232585191726,0.9940793514251708,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610504150390625,3.0610427856445312,7.529867616540287e-06,2.362764596939087,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.0546875,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354947566986084,1.0,0.0,0.0,3.650944709777832,3.650968790054321,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4295654296875,1895.4371337890625,0.0,2799.65283203125,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402005732059479,0.3089079260826111,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.922546088695526,0.5096986293792725,0.4846081435680389,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566336631775,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933697700500488,0.3226915895938873,0.3087294101715088,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173917889595031,0.9939688444137572,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378355026245,3.066370725631714,7.555953288829187e-06,2.366814374923706,0.9026665687561036,0.9026665687561036,0.0,164.78509521484375,173.0,29260.29296875,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821247935295105,1.0,0.0,0.0,3.654998302459717,3.655022144317627,8.913897318052477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.73193359375,1895.4371337890625,0.0,2667.134765625,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402005732059479,0.3089079260826111,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.922546088695526,0.5096986293792725,0.4846081435680389,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566336631775,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933697700500488,0.3226915895938873,0.3087294101715088,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173917889595031,0.9939688444137572,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378355026245,3.066370725631714,7.555953288829187e-06,2.366814374923706,0.9026665687561036,0.9026665687561036,0.0,164.78509521484375,173.0,29260.29296875,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821247935295105,1.0,0.0,0.0,3.654998302459717,3.655022144317627,8.913897318052477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.73193359375,1895.4371337890625,0.0,2667.134765625,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060526847839355,0.3398289084434509,0.3088664710521698,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.9202616214752196,0.5091089606285095,0.4843478202819824,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684605479240417,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919439673423767,0.3226837515830993,0.3089199364185333,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146200180054,0.217417910695076,0.9947673082351683,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704381465911865,3.070430517196656,7.576064945169492e-06,2.369985818862915,0.901061713695526,0.901061713695526,0.0,166.16134643554688,173.0,29907.052734375,-0.0,2524.879638671875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292515277862549,1.0,0.0,0.0,3.6560564041137695,3.656080484390259,8.919059837353416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68994140625,0.0,1539.5552978515625,1895.4371337890625,0.0,2741.479248046875,0.9065512418746948,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.80348140001297,0.3389824330806732,0.3083237111568451,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.9170081615447998,0.508033275604248,0.4835711717605591,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683231592178345,0.4637315571308136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897626757621765,0.3223410546779632,0.3087812960147857,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953732967376709,0.2171957045793533,0.9945141077041626,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259488105774,3.072587251663208,7.586837455164641e-06,2.371703147888184,0.899924099445343,0.899924099445343,0.0,167.83981323242188,176.0,29957.1796875,-0.0,2537.786376953125,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347716927528381,1.0,0.0,0.0,3.654407262802124,3.654431104660034,8.911014788282046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68408203125,0.0,1538.392578125,1895.4371337890625,0.0,2792.908447265625,0.9062774777412416,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366055786609649,0.3065714538097381,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.9079341292381288,0.5051113367080688,0.4812507927417755,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668813824653625,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831812500953674,0.3210615515708923,0.307947039604187,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162490785121917,0.9919143319129944,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.0675106048583984,7.562237897218438e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.32464599609375,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093892097473,1.0,0.0,0.0,3.644130706787109,3.644154787063599,8.860968705448613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.8597412109375,1895.4371337890625,0.0,2955.968505859375,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366055786609649,0.3065714538097381,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.9079341292381288,0.5051113367080688,0.4812507927417755,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668813824653625,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831812500953674,0.3210615515708923,0.307947039604187,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162490785121917,0.9919143319129944,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.0675106048583984,7.562237897218438e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.32464599609375,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093892097473,1.0,0.0,0.0,3.644130706787109,3.644154787063599,8.860968705448613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.8597412109375,1895.4371337890625,0.0,2955.968505859375,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899579405784607,0.3355717062950134,0.3053334951400757,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9009707570075988,0.503463625907898,0.4793782532215118,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682677268981934,0.4674294292926788,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778338193893433,0.3205573260784149,0.3073073327541351,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924026250839,0.9895164966583252,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527836714871228e-06,2.3624582290649414,0.8942829966545105,0.8942829966545105,0.0,176.0732421875,182.0,29778.126953125,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365419507026672,1.0,0.0,0.0,3.6362693309783936,3.636293411254883,8.822779022921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.331298828125,1895.4371337890625,0.0,2809.42431640625,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899579405784607,0.3355717062950134,0.3053334951400757,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9009707570075988,0.503463625907898,0.4793782532215118,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682677268981934,0.4674294292926788,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778338193893433,0.3205573260784149,0.3073073327541351,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924026250839,0.9895164966583252,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527836714871228e-06,2.3624582290649414,0.8942829966545105,0.8942829966545105,0.0,176.0732421875,182.0,29778.126953125,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365419507026672,1.0,0.0,0.0,3.6362693309783936,3.636293411254883,8.822779022921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.331298828125,1895.4371337890625,0.0,2809.42431640625,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
