time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.788012683391571,0.3360284566879272,0.3055397570133209,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8983570337295532,0.5034262537956238,0.4790957272052765,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718701720237732,0.4696826934814453,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.3212391138076782,0.3077735006809234,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828565001487732,0.2163067609071731,0.9911462664604188,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552807801403105e-06,2.3663032054901123,0.8977134823799133,0.8977134823799133,0.0,178.0847930908203,185.0,29073.02734375,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778714179993,1.0,0.0,0.0,3.6375436782836914,3.6375677585601807,8.828964155327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9443359375,1895.4371337890625,0.0,2618.348388671875,0.9024750590324402,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.788012683391571,0.3360284566879272,0.3055397570133209,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8983570337295532,0.5034262537956238,0.4790957272052765,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718701720237732,0.4696826934814453,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.3212391138076782,0.3077735006809234,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828565001487732,0.2163067609071731,0.9911462664604188,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552807801403105e-06,2.3663032054901123,0.8977134823799133,0.8977134823799133,0.0,178.0847930908203,185.0,29073.02734375,-0.0,2578.33154296875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778714179993,1.0,0.0,0.0,3.6375436782836914,3.6375677585601807,8.828964155327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9443359375,1895.4371337890625,0.0,2618.348388671875,0.9024750590324402,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875691652297974,0.3371814787387848,0.3064823746681213,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.8973026275634766,0.5042251944541931,0.4797214567661285,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763279438018799,0.4726739823818207,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226140737533569,0.3089692890644073,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697323799133,0.2174647897481918,0.9958924055099488,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615054983034497e-06,2.3760194778442383,0.9041950106620787,0.9041950106620787,0.0,179.6976318359375,188.0,28427.20703125,-0.0,2611.128173828125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991648316383362,1.0,0.0,0.0,3.649426937103272,3.6494510173797607,8.886743216862669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9918212890625,1895.4371337890625,0.0,2463.791748046875,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875691652297974,0.3371814787387848,0.3064823746681213,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.8973026275634766,0.5042251944541931,0.4797214567661285,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763279438018799,0.4726739823818207,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226140737533569,0.3089692890644073,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697323799133,0.2174647897481918,0.9958924055099488,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615054983034497e-06,2.3760194778442383,0.9041950106620787,0.9041950106620787,0.0,179.6976318359375,188.0,28427.20703125,-0.0,2611.128173828125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991648316383362,1.0,0.0,0.0,3.649426937103272,3.6494510173797607,8.886743216862669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9918212890625,1895.4371337890625,0.0,2463.791748046875,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869460582733154,0.3372157216072082,0.3068784773349762,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.8963702917098999,0.5041210651397705,0.479997843503952,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777023077011108,0.4740338921546936,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755158543586731,0.3230032920837402,0.3095890283584595,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826515793800354,0.2178771793842315,0.9985881447792052,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810256958008,3.084802627563477,7.64722062740475e-06,2.3811066150665283,0.9040403962135316,0.9040403962135316,0.0,180.81288146972656,188.0,29096.37890625,-0.0,2629.481201171875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098793625831604,1.0,0.0,0.0,3.655118942260742,3.655143022537232,8.914486215871875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.91748046875,0.0,1536.731689453125,1895.4371337890625,0.0,2562.08251953125,0.906185746192932,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847334742546082,0.3366384506225586,0.3066435754299164,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.8938319683074951,0.5033844113349915,0.4796147048473358,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900560975074768,0.6782403588294983,0.474675714969635,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737191319465637,0.3229418694972992,0.3097765445709228,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596751213074,0.2179493457078933,0.9998922944068908,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866408348083496,3.0866332054138184,7.656584784854203e-06,2.382638931274414,0.904321014881134,0.904321014881134,0.0,182.6653594970703,191.0,29148.66796875,-0.0,2642.792724609375,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185518980026245,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.930970238907321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3662109375,0.0,1541.00341796875,1895.4371337890625,0.0,2642.158935546875,0.9070176482200624,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344995975494385,0.3051886856555938,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8867031931877136,0.5008020401000977,0.4777140021324157,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780069470405579,0.4749380052089691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881951332092,0.3219518363475799,0.3092977702617645,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.217365488409996,0.999248206615448,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.90105938911438,0.90105938911438,0.0,187.19493103027344,194.0,29778.033203125,-0.0,2656.74462890625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702876091003,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931057777772367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6796875,0.0,1542.82275390625,1895.4371337890625,0.0,2847.978515625,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344995975494385,0.3051886856555938,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8867031931877136,0.5008020401000977,0.4777140021324157,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780069470405579,0.4749380052089691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881951332092,0.3219518363475799,0.3092977702617645,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.217365488409996,0.999248206615448,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.90105938911438,0.90105938911438,0.0,187.19493103027344,194.0,29778.033203125,-0.0,2656.74462890625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702876091003,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931057777772367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6796875,0.0,1542.82275390625,1895.4371337890625,0.0,2847.978515625,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316385447978973,0.30296391248703,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.878642737865448,0.4973432123661041,0.4748534560203552,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252087593079,0.4743743538856506,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515061378479,0.3202175199985504,0.3080260157585144,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548001289368,0.216098204255104,0.995242714881897,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.8359375,-0.0,2656.0126953125,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856677770614624,1.0,0.0,0.0,3.647322177886963,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.619140625,1895.4371337890625,0.0,2997.85107421875,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316385447978973,0.30296391248703,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.878642737865448,0.4973432123661041,0.4748534560203552,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252087593079,0.4743743538856506,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515061378479,0.3202175199985504,0.3080260157585144,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548001289368,0.216098204255104,0.995242714881897,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.8359375,-0.0,2656.0126953125,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856677770614624,1.0,0.0,0.0,3.647322177886963,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.619140625,1895.4371337890625,0.0,2997.85107421875,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751342773438,0.3304353356361389,0.3014906346797943,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.873138427734375,0.4954806566238403,0.4726872742176056,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.4745890498161316,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053904533386,0.319487065076828,0.3071008324623108,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154830992221832,0.9918667674064636,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.05914306640625,7.520783128711628e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.6484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837857186794281,1.0,0.0,0.0,3.638388156890869,3.6384122371673584,8.833063702695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.8902587890625,1895.4371337890625,0.0,2821.701416015625,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751342773438,0.3304353356361389,0.3014906346797943,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.873138427734375,0.4954806566238403,0.4726872742176056,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.4745890498161316,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053904533386,0.319487065076828,0.3071008324623108,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154830992221832,0.9918667674064636,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.05914306640625,7.520783128711628e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.6484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837857186794281,1.0,0.0,0.0,3.638388156890869,3.6384122371673584,8.833063702695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.8902587890625,1895.4371337890625,0.0,2821.701416015625,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622061729431,0.3307736814022064,0.3015830218791961,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.8711535930633545,0.4953014552593231,0.4722588658332824,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787086486816,0.4763809740543365,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200169205665588,0.3074078261852264,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995944023132,0.2159007787704467,0.9929872155189514,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561486969935e-06,2.363981246948242,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152780532836914,1.0,0.0,0.0,3.638272762298584,3.638296604156494,8.832503226585686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.0303955078125,1895.4371337890625,0.0,2611.881103515625,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622061729431,0.3307736814022064,0.3015830218791961,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.8711535930633545,0.4953014552593231,0.4722588658332824,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787086486816,0.4763809740543365,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200169205665588,0.3074078261852264,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995944023132,0.2159007787704467,0.9929872155189514,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561486969935e-06,2.363981246948242,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152780532836914,1.0,0.0,0.0,3.638272762298584,3.638296604156494,8.832503226585686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.0303955078125,1895.4371337890625,0.0,2611.881103515625,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643600702285767,0.3312094509601593,0.3018852472305298,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.8705822229385376,0.4955366849899292,0.4723716080188751,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.682320237159729,0.4774902164936065,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563070058822632,0.320552796125412,0.307833194732666,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651999950408936,0.2163613885641098,0.9947355389595032,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670485496521,3.0670409202575684,7.559427103842609e-06,2.367403030395508,0.9007222056388856,0.9007222056388856,0.0,197.7043609619141,203.0,28126.818359375,-0.0,2683.4765625,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028345704078674,1.0,0.0,0.0,3.641906261444092,3.641930341720581,8.850154245010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75390625,0.0,1522.900390625,1895.4371337890625,0.0,2497.369384765625,0.903411626815796,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644157409667969,0.3318040370941162,0.3024126291275024,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.8703703880310059,0.4959626197814941,0.4727506637573242,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743893146514891,0.6842345595359802,0.4788253903388977,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564353942871094,0.3212493360042572,0.3084640800952911,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484868049622,0.2169743925333023,0.997327208518982,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065817475318909,1.0,1.0,0.0,1.0,-3.073614835739136,3.0736072063446045,7.591840130771743e-06,2.3724756240844727,0.9034357070922852,0.9034357070922852,0.0,198.3862152099609,206.0,28096.1796875,-0.0,2699.919189453125,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972084283828735,1.0,0.0,0.0,3.6485886573791504,3.648612499237061,8.882661290954275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09423828125,0.0,1529.37451171875,1895.4371337890625,0.0,2445.93017578125,0.9047802090644836,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493098735809,0.3024711310863495,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8674864172935486,0.4950053095817566,0.4725282490253448,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428317070007,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550035476685,0.3214397728443146,0.3091396689414978,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173798978328704,1.0009621381759644,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625521902809851e-06,2.377896785736084,0.9031003713607788,0.9031003713607788,0.0,201.26171875,209.0,28789.1796875,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161385655403137,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.4892578125,1895.4371337890625,0.0,2619.833740234375,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493098735809,0.3024711310863495,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8674864172935486,0.4950053095817566,0.4725282490253448,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428317070007,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550035476685,0.3214397728443146,0.3091396689414978,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173798978328704,1.0009621381759644,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625521902809851e-06,2.377896785736084,0.9031003713607788,0.9031003713607788,0.0,201.26171875,209.0,28789.1796875,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161385655403137,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.4892578125,1895.4371337890625,0.0,2619.833740234375,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288909196853637,0.3009129762649536,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8614463806152344,0.492311030626297,0.4705237448215484,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874386787415,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.750113308429718,0.3203178346157074,0.3085363507270813,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243361473083,0.999990463256836,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.927734375,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381703495979309,1.0,0.0,0.0,3.6540238857269287,3.654047966003418,8.909145776669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.20068359375,1895.4371337890625,0.0,2824.625732421875,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288909196853637,0.3009129762649536,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8614463806152344,0.492311030626297,0.4705237448215484,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874386787415,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.750113308429718,0.3203178346157074,0.3085363507270813,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243361473083,0.999990463256836,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.59291560825659e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.927734375,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381703495979309,1.0,0.0,0.0,3.6540238857269287,3.654047966003418,8.909145776669902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.20068359375,1895.4371337890625,0.0,2824.625732421875,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752290666103363,0.3277841806411743,0.2996476292610168,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.8565491437911987,0.4906497299671173,0.4686895906925201,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845656633377075,0.4798218607902527,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977336883545,0.3197301030158996,0.3078760504722595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.2162833660840988,0.9980118870735168,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504363059998,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70703125,0.0,1538.706298828125,1895.4371337890625,0.0,2690.348876953125,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752290666103363,0.3277841806411743,0.2996476292610168,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.8565491437911987,0.4906497299671173,0.4686895906925201,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845656633377075,0.4798218607902527,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977336883545,0.3197301030158996,0.3078760504722595,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.2162833660840988,0.9980118870735168,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504363059998,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70703125,0.0,1538.706298828125,1895.4371337890625,0.0,2690.348876953125,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258312046527862,0.2984552681446075,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8519602417945862,0.4881885647773742,0.4669567942619324,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837164759635925,0.4798428416252136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895235061646,0.3185538947582245,0.3072248101234436,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153720259666443,0.995765745639801,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504108428955,0.8979504108428955,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295024871826,1.0,0.0,0.0,3.651283502578736,3.6513075828552246,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.62890625,1895.4371337890625,0.0,2789.717041015625,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258312046527862,0.2984552681446075,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8519602417945862,0.4881885647773742,0.4669567942619324,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837164759635925,0.4798428416252136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895235061646,0.3185538947582245,0.3072248101234436,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153720259666443,0.995765745639801,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.059777975082397,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504108428955,0.8979504108428955,0.0,212.88429260253903,218.0,29157.939453125,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295024871826,1.0,0.0,0.0,3.651283502578736,3.6513075828552246,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.62890625,1895.4371337890625,0.0,2789.717041015625,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069324493408,0.3249861299991607,0.2975558936595917,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.8492571711540222,0.4870586991310119,0.4657588005065918,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835222840309143,0.4794983863830566,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407532930374146,0.3179860115051269,0.3066392242908478,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115597724915,0.2148796766996383,0.993583917617798,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053511142730713,3.0535037517547607,7.494059900636785e-06,2.357466459274292,0.8992676138877869,0.8992676138877869,0.0,214.84371948242188,218.0,28445.57421875,-0.0,2746.3603515625,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249518275260925,1.0,0.0,0.0,3.649791240692138,3.649815320968628,8.888518436833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.74755859375,0.0,1533.4295654296875,1895.4371337890625,0.0,2701.50439453125,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442932724952698,0.3246015310287475,0.2971197068691253,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8474811911582947,0.4863912165164947,0.4650326073169708,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748264312744,0.6839885115623474,0.4797067046165466,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393892407417297,0.3177339136600494,0.3063500821590423,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562693595886,0.214613676071167,0.9922865629196168,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613735556602478,1.0,1.0,0.0,1.0,-3.0504512786865234,3.050443649291992,7.478966836060863e-06,2.355070114135742,0.9000908136367798,0.9000908136367798,0.0,216.2460174560547,206.0,28338.171875,-0.0,2747.636962890625,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180434703826904,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893413223631796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26171875,0.0,1533.967041015625,1895.4371337890625,0.0,2637.45263671875,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472805976867676,0.324577659368515,0.2967222929000854,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.8507635593414307,0.485859602689743,0.4641192853450775,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742425262928009,0.317822128534317,0.3060790300369262,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018811225891,0.2145579010248184,0.9905100464820862,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052941203117372,0.9052941203117372,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977982759475708,1.0,0.0,0.0,3.659473419189453,3.6594974994659424,8.935738833315554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93505859375,0.0,1541.846923828125,1895.4371337890625,0.0,2451.3125,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472805976867676,0.324577659368515,0.2967222929000854,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20782470703125,0.8507635593414307,0.485859602689743,0.4641192853450775,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.742425262928009,0.317822128534317,0.3060790300369262,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018811225891,0.2145579010248184,0.9905100464820862,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052941203117372,0.9052941203117372,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977982759475708,1.0,0.0,0.0,3.659473419189453,3.6594974994659424,8.935738833315554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93505859375,0.0,1541.846923828125,1895.4371337890625,0.0,2451.3125,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073222160339,0.3230934739112854,0.2956441938877105,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8564184308052063,0.4839215576648712,0.4625616073608398,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853221654891968,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914193153381,0.3169985115528106,0.3053973317146301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.2139179557561874,0.9875803589820862,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.9462890625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130925297737122,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233408076107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.423828125,0.0,1547.4373779296875,1895.4371337890625,0.0,2591.700927734375,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073222160339,0.3230934739112854,0.2956441938877105,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8564184308052063,0.4839215576648712,0.4625616073608398,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853221654891968,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914193153381,0.3169985115528106,0.3053973317146301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.2139179557561874,0.9875803589820862,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.597900390625,182.0,28136.58984375,-0.0,2666.9462890625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130925297737122,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233408076107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.423828125,0.0,1547.4373779296875,1895.4371337890625,0.0,2591.700927734375,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698383331299,0.3216643035411834,0.2944362461566925,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.8591459393501282,0.4822092354297638,0.4610461294651031,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.6839341521263123,0.4799317717552185,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499170899391174,0.316051185131073,0.3045350909233093,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488884925842,0.2131899148225784,0.984261155128479,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173860549927,1.0,1.0,0.0,1.0,-3.030892848968506,3.0308854579925537,7.384478521998972e-06,2.340440511703491,0.9001004099845886,0.9001004099845886,0.0,200.55636596679688,182.0,28686.798828125,-0.0,2628.173828125,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263466358184814,1.0,0.0,0.0,3.660952091217041,3.6609761714935294,8.942961358116008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84814453125,0.0,1546.1240234375,1895.4371337890625,0.0,2714.46337890625,0.9077304601669312,1.0,0.0,3.0,1.0,0.0
