time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560222744941711,0.3200839757919311,0.2929628193378448,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8614792227745056,0.4803252220153808,0.459236204624176,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821889877319336,0.4787249267101288,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519738674163818,0.3149350881576538,0.3034311532974243,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345244407654,0.2123185247182846,0.9800695180892944,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191333293914795,3.0191261768341064,7.327496859943494e-06,2.331448793411255,0.8975229859352112,0.8975229859352112,0.0,196.730697631836,170.0,28613.640625,-0.0,2585.933349609375,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323916792869568,1.0,0.0,0.0,3.6555252075195312,3.655549287796021,8.916467777453363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86669921875,0.0,1541.09130859375,1895.4371337890625,0.0,2770.72119140625,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665234565735,0.3183908462524414,0.2906291782855987,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8695104122161865,0.4779186844825744,0.4561334252357483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810121536254883,0.4770837426185608,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.3135948777198791,0.3014844059944153,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513465642929,0.9720744490623474,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.998653650283813,7.228289177874103e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454397201538,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.88378622221353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.05126953125,1895.4371337890625,0.0,2614.3515625,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665234565735,0.3183908462524414,0.2906291782855987,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8695104122161865,0.4779186844825744,0.4561334252357483,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810121536254883,0.4770837426185608,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.3135948777198791,0.3014844059944153,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513465642929,0.9720744490623474,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.998653650283813,7.228289177874103e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454397201538,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.88378622221353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.05126953125,1895.4371337890625,0.0,2614.3515625,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678223848342896,0.3181262612342834,0.2899994552135467,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.8754616379737854,0.4773180782794952,0.4551468193531036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962293624878,0.4769017398357391,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640405893325806,0.3133578598499298,0.3008942306041717,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717135906219482,0.2108986377716064,0.9693599343299866,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.992521286010742,2.992514133453369,7.198712410172448e-06,2.310821771621704,0.8989577293395996,0.8989577293395996,0.0,180.95620727539065,158.0,26991.384765625,-0.0,2455.1396484375,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010795712471008,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857897798298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91845703125,0.0,1531.164794921875,1895.4371337890625,0.0,2481.299560546875,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201089859009,0.3181277513504028,0.2897059321403503,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8827280402183533,0.4770125448703766,0.4545353055000305,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.6819621324539185,0.4771182537078857,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.770348310470581,0.3133492469787597,0.3005739748477936,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774023771286011,0.2108394801616668,0.9676359295845032,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696882247925,1.0,1.0,0.0,1.0,-2.9892325401306152,2.989225149154663,7.182938588812249e-06,2.308299779891968,0.8998420238494873,0.8998420238494873,0.0,174.73788452148438,146.0,26882.701171875,-0.0,2417.36181640625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923294305801392,1.0,0.0,0.0,3.649102449417114,3.649126529693604,8.885163538252527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23193359375,0.0,1531.994140625,1895.4371337890625,0.0,2401.512451171875,0.9050730466842652,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859489917755127,0.3184465765953064,0.2895286381244659,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8958835601806641,0.476793885231018,0.4538215696811676,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4643994867801666,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819402813911438,0.3136350810527801,0.3003628253936767,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878830194473267,0.2110015302896499,0.9661105871200562,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729422569274902,1.0,1.0,0.0,1.0,-2.970442533493042,2.970435380935669,7.0945266088529024e-06,2.294485330581665,0.9047181010246276,0.9047181010246276,0.0,164.13487243652344,134.0,26008.220703125,-0.0,2329.6171875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719894051551819,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80078125,0.0,1539.8707275390625,1895.4371337890625,0.0,2218.52490234375,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859489917755127,0.3184465765953064,0.2895286381244659,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8958835601806641,0.476793885231018,0.4538215696811676,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4643994867801666,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819402813911438,0.3136350810527801,0.3003628253936767,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878830194473267,0.2110015302896499,0.9661105871200562,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729422569274902,1.0,1.0,0.0,1.0,-2.970442533493042,2.970435380935669,7.0945266088529024e-06,2.294485330581665,0.9047181010246276,0.9047181010246276,0.0,164.13487243652344,134.0,26008.220703125,-0.0,2329.6171875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719894051551819,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80078125,0.0,1539.8707275390625,1895.4371337890625,0.0,2218.52490234375,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.317067801952362,0.2885124981403351,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.9081318378448486,0.4748961329460144,0.4522807002067566,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451256394386291,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792690098285675,0.3127439618110657,0.2996025383472442,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592970848083,0.2103666514158249,0.963071346282959,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.949646376597229e-06,2.2708675861358643,0.9023793339729308,0.9023793339729308,0.0,154.3436737060547,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886684536933899,1.0,0.0,0.0,3.660556077957153,3.6605801582336426,8.941027545006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.603759765625,1895.4371337890625,0.0,2368.306884765625,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.317067801952362,0.2885124981403351,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.9081318378448486,0.4748961329460144,0.4522807002067566,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451256394386291,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792690098285675,0.3127439618110657,0.2996025383472442,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592970848083,0.2103666514158249,0.963071346282959,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.949646376597229e-06,2.2708675861358643,0.9023793339729308,0.9023793339729308,0.0,154.3436737060547,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886684536933899,1.0,0.0,0.0,3.660556077957153,3.6605801582336426,8.941027545006364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.603759765625,1895.4371337890625,0.0,2368.306884765625,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.3141632378101349,0.2858900129795074,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9200973510742188,0.4712901413440704,0.4489218890666961,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045620918274,0.4267646968364715,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.802251398563385,0.3105034828186035,0.2974608540534973,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087084650993347,0.9552124738693236,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.8987371921539307,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90682983398438,125.0,26706.9765625,-0.0,2108.0146484375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083190321922302,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5511474609375,1895.4371337890625,0.0,2547.72216796875,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.3141632378101349,0.2858900129795074,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9200973510742188,0.4712901413440704,0.4489218890666961,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045620918274,0.4267646968364715,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.802251398563385,0.3105034828186035,0.2974608540534973,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087084650993347,0.9552124738693236,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.8987371921539307,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90682983398438,125.0,26706.9765625,-0.0,2108.0146484375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083190321922302,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5511474609375,1895.4371337890625,0.0,2547.72216796875,0.9056928157806396,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125535547733307,0.2838263213634491,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9267178177833556,0.4688471257686615,0.4459847211837768,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.807292103767395,0.3089209794998169,0.2954905331134796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074623703956604,0.9477772116661072,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687193393707275,6.6166076067020185e-06,2.215752363204956,0.8949671387672424,0.8949671387672424,0.0,139.39280700683594,128.0,25748.99609375,-0.0,2030.7430419921875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893679141998291,1.0,0.0,0.0,3.642010450363159,3.642034292221069,8.850659583004017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9730224609375,1895.4371337890625,0.0,2374.642578125,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125535547733307,0.2838263213634491,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9267178177833556,0.4688471257686615,0.4459847211837768,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.807292103767395,0.3089209794998169,0.2954905331134796,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074623703956604,0.9477772116661072,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687193393707275,6.6166076067020185e-06,2.215752363204956,0.8949671387672424,0.8949671387672424,0.0,139.39280700683594,128.0,25748.99609375,-0.0,2030.7430419921875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893679141998291,1.0,0.0,0.0,3.642010450363159,3.642034292221069,8.850659583004017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9730224609375,1895.4371337890625,0.0,2374.642578125,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122764825820923,0.3122769594192505,0.2833581864833832,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.929237186908722,0.4681960046291351,0.4451247155666351,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018437385559082,0.4125367403030395,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091803789138794,0.3085349202156067,0.2949308156967163,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118260860443115,0.2071572393178939,0.9456174373626708,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427186489105225,1.0,1.0,0.0,1.0,-2.8594233989715576,2.859416961669922,6.573726295755478e-06,2.2085494995117188,0.8961968421936035,0.8961968421936035,0.0,137.54116821289062,128.0,25023.193359375,-0.0,2006.392822265625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773369550704956,1.0,0.0,0.0,3.639627456665039,3.639651298522949,8.839081715450448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.248046875,0.0,1522.6199951171875,1895.4371337890625,0.0,2230.818359375,0.9030972123146056,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.3122271001338959,0.2832182049751282,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.9315113425254822,0.4678167402744293,0.4446466565132141,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047651410102844,0.4095142781734466,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108916282653809,0.3083629012107849,0.2946554124355316,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133069634437561,0.2070365995168686,0.9445495009422302,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534276485443115,2.853421211242676,6.546194072143408e-06,2.2039215564727783,0.896695077419281,0.896695077419281,0.0,136.09645080566406,131.0,24896.8515625,-0.0,1989.5531005859373,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631848454475403,1.0,0.0,0.0,3.639523983001709,3.639547824859619,8.838579219627718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.58642578125,0.0,1521.92333984375,1895.4371337890625,0.0,2140.565185546875,0.9029814004898072,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695335388184,0.3124117851257324,0.2832417488098144,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.9342474341392516,0.4674493372440338,0.4441204369068146,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059514701366424,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130412697792053,0.3083527684211731,0.2944822907447815,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052342653274,0.9441186189651488,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.900856912136078,0.900856912136078,0.0,134.4633026123047,134.0,24123.40234375,-0.0,1972.474853515625,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740428626537323,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.866209100233391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5712890625,0.0,1526.58203125,1895.4371337890625,0.0,1943.234130859375,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695335388184,0.3124117851257324,0.2832417488098144,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.9342474341392516,0.4674493372440338,0.4441204369068146,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059514701366424,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130412697792053,0.3083527684211731,0.2944822907447815,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052342653274,0.9441186189651488,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.900856912136078,0.900856912136078,0.0,134.4633026123047,134.0,24123.40234375,-0.0,1972.474853515625,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740428626537323,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.866209100233391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5712890625,0.0,1526.58203125,1895.4371337890625,0.0,1943.234130859375,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149920701980591,0.3109348714351654,0.2824641168117523,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752685546875,0.9322749376296996,0.4654683470726013,0.4428383708000183,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118200898170471,0.3072635233402252,0.2938687205314636,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744064331055,0.206438347697258,0.9425910115242004,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.50370930088684e-06,2.1969411373138428,0.897991418838501,0.897991418838501,0.0,134.744873046875,137.0,24675.677734375,-0.0,1967.68359375,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583093643188477,1.0,0.0,0.0,3.645440101623535,3.645464181900024,8.867338010531967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.00927734375,0.0,1528.2999267578125,1895.4371337890625,0.0,2097.76025390625,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149920701980591,0.3109348714351654,0.2824641168117523,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752685546875,0.9322749376296996,0.4654683470726013,0.4428383708000183,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118200898170471,0.3072635233402252,0.2938687205314636,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744064331055,0.206438347697258,0.9425910115242004,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.50370930088684e-06,2.1969411373138428,0.897991418838501,0.897991418838501,0.0,134.744873046875,137.0,24675.677734375,-0.0,1967.68359375,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583093643188477,1.0,0.0,0.0,3.645440101623535,3.645464181900024,8.867338010531967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.00927734375,0.0,1528.2999267578125,1895.4371337890625,0.0,2097.76025390625,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101134896278381,0.2815358936786651,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.9289432764053344,0.4642820060253143,0.4415393471717834,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137275338172913,0.4095462262630462,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094584345817566,0.3065465688705444,0.2930971086025238,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673226356506,0.2059171199798584,0.9401031136512756,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487730843218742e-06,2.1942789554595947,0.8998817801475525,0.8998817801475525,0.0,135.63784790039062,137.0,23986.228515625,-0.0,1966.306884765625,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750674307346344,1.0,0.0,0.0,3.646313428878784,3.6463372707366943,8.871585919223435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48876953125,0.0,1528.6435546875,1895.4371337890625,0.0,2031.287841796875,0.904448390007019,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112662434577942,0.309825599193573,0.2812334597110748,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.9272021055221558,0.4637545049190521,0.4409929513931274,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542336463928,0.4110132455825805,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082138895988464,0.3062499761581421,0.2927873134613037,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.711031973361969,0.2056874781847,0.9390186071395874,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.83955192565918,2.839545488357544,6.483545348601183e-06,2.1935949325561523,0.9005711078643799,0.9005711078643799,0.0,136.19444274902344,140.0,23922.2890625,-0.0,1967.4913330078125,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474969029426575,1.0,0.0,0.0,3.6483232975006095,3.6483473777771,8.881369240043568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04541015625,0.0,1530.565185546875,1895.4371337890625,0.0,2003.83544921875,0.9048420190811156,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.307755708694458,0.2798774242401123,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.9207786321640016,0.461098849773407,0.4390237331390381,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911235332489,0.4165575802326202,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034547567367554,0.3045902252197265,0.2916202247142792,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316530227661,0.9349362850189208,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897062301636,0.8962897062301636,0.0,138.31719970703125,143.0,24465.86328125,-0.0,1971.8760986328125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923168182373,1.0,0.0,0.0,3.644431114196777,3.6444551944732666,8.862429581313336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.018798828125,1895.4371337890625,0.0,2147.070556640625,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.307755708694458,0.2798774242401123,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.9207786321640016,0.461098849773407,0.4390237331390381,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911235332489,0.4165575802326202,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034547567367554,0.3045902252197265,0.2916202247142792,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316530227661,0.9349362850189208,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897062301636,0.8962897062301636,0.0,138.31719970703125,143.0,24465.86328125,-0.0,1971.8760986328125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923168182373,1.0,0.0,0.0,3.644431114196777,3.6444551944732666,8.862429581313336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.018798828125,1895.4371337890625,0.0,2147.070556640625,0.9041028022766112,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030111789703369,0.3068166375160217,0.2788877189159393,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.916634738445282,0.459829181432724,0.4376872479915619,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.713368833065033,0.4201802611351013,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002743721008301,0.3037600815296173,0.2907702028751373,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036809921264648,0.2037469446659088,0.9318116307258606,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.83269476890564,2.832688093185425,6.45288264422561e-06,2.1885759830474854,0.8971580266952515,0.8971580266952515,0.0,139.68429565429688,143.0,23798.46875,-0.0,1973.27490234375,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555539011955261,1.0,0.0,0.0,3.642301559448242,3.642325639724731,8.85207555256784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.302001953125,1895.4371337890625,0.0,2073.690185546875,0.9036588668823242,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005204796791077,0.3062950074672699,0.2783336043357849,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551696777344,0.913461983203888,0.4589836597442627,0.4367963671684265,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132569551467896,0.4231653213500976,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978069186210632,0.3032262921333313,0.2902112603187561,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013167142868042,0.2032649666070938,0.9295370578765868,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.831137180328369,2.8311307430267334,6.445874532801099e-06,2.1874115467071533,0.8974260091781616,0.8974260091781616,0.0,140.86143493652344,146.0,23701.751953125,-0.0,1976.4422607421875,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489266395568848,1.0,0.0,0.0,3.6422817707061768,3.642305850982666,8.851979487189965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61328125,0.0,1524.8714599609375,1895.4371337890625,0.0,2016.17236328125,0.90158212184906,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960276007652283,0.3052753508090973,0.2775130867958069,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.9078081846237184,0.457373172044754,0.4353644847869873,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288970530033111,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933390736579895,0.3022536337375641,0.2893686294555664,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023892849683761,0.925963282585144,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.4410464801767375e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386956214904785,1.0,0.0,0.0,3.623685359954834,3.623708963394165,8.761818435232271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.2296142578125,1895.4371337890625,0.0,1928.4779052734373,0.8957667946815491,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960276007652283,0.3052753508090973,0.2775130867958069,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5352478027344,0.9078081846237184,0.457373172044754,0.4353644847869873,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288970530033111,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933390736579895,0.3022536337375641,0.2893686294555664,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023892849683761,0.925963282585144,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.4410464801767375e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386956214904785,1.0,0.0,0.0,3.623685359954834,3.623708963394165,8.761818435232271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.2296142578125,1895.4371337890625,0.0,1928.4779052734373,0.8957667946815491,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038810193538666,0.2764714360237121,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9018836617469788,0.4554101228713989,0.4337373971939087,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.435308963060379,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884197235107422,0.301049530506134,0.288418561220169,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570517301559,0.9221166968345642,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647719627013e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8572998046875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375847697257996,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585601563027012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4666748046875,1895.4371337890625,0.0,1919.040283203125,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038810193538666,0.2764714360237121,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401916503906,0.9018836617469788,0.4554101228713989,0.4337373971939087,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.435308963060379,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884197235107422,0.301049530506134,0.288418561220169,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570517301559,0.9221166968345642,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647719627013e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8572998046875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375847697257996,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585601563027012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4666748046875,1895.4371337890625,0.0,1919.040283203125,0.8865424394607544,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852773666381836,0.3021999299526214,0.2751332521438598,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.895488977432251,0.4531337916851043,0.4317817091941833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428705215454,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.782948911190033,0.2996000051498413,0.2872241735458374,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001215070486068,0.917364776134491,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179027557373,2.8261725902557373,6.424303137464449e-06,2.1840293407440186,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738355815410614,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.767578125,0.0,1400.84716796875,1895.4371337890625,0.0,1925.5892333984373,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852773666381836,0.3021999299526214,0.2751332521438598,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.895488977432251,0.4531337916851043,0.4317817091941833,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428705215454,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.782948911190033,0.2996000051498413,0.2872241735458374,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001215070486068,0.917364776134491,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311604499817,1.0,1.0,0.0,1.0,-2.826179027557373,2.8261725902557373,6.424303137464449e-06,2.1840293407440186,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738355815410614,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.767578125,0.0,1400.84716796875,1895.4371337890625,0.0,1925.5892333984373,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
