time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003842532634735,0.2736561298370361,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.8889169096946716,0.4506949484348297,0.4296526312828064,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773107290267944,0.29800745844841,0.2858816087245941,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527161836624,0.9119741916656494,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0850830078125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131814956665,1.0,0.0,0.0,3.486135244369507,3.486157178878784,8.109270197564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.68359375,1895.4371337890625,0.0,1924.3768310546875,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003842532634735,0.2736561298370361,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.8889169096946716,0.4506949484348297,0.4296526312828064,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773107290267944,0.29800745844841,0.2858816087245941,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527161836624,0.9119741916656494,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0850830078125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131814956665,1.0,0.0,0.0,3.486135244369507,3.486157178878784,8.109270197564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.68359375,1895.4371337890625,0.0,1924.3768310546875,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786163687705994,0.2994347512722015,0.2728196382522583,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55145263671875,0.8880864381790161,0.4494241178035736,0.4284766316413879,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053311347961,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765942811965942,0.2971629202365875,0.2851027250289917,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807733774185181,0.1980229616165161,0.9087796807289124,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.8154232501983643,2.8154168128967285,6.376270903274417e-06,2.176070213317871,0.8930975198745728,0.8930975198745728,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.144775390625,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375796437263489,1.0,0.0,0.0,3.449256658554077,3.4492781162261963,7.938607495816541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.305419921875,1895.4371337890625,0.0,1918.996826171875,0.8553506135940552,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314125061035,0.2984685897827148,0.2719262838363647,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8887912631034851,0.4481265544891357,0.4272329211235046,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037754654884338,0.4474332332611084,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.777187705039978,0.2962924540042877,0.2842563688755035,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040043830872,0.1972744464874267,0.9052818417549132,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823398590088,2.8048171997070312,6.328570634650532e-06,2.1679787635803223,0.8916211724281311,0.8916211724281311,0.0,150.27488708496094,131.0,22655.9765625,-0.0,1979.218994140625,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365371584892273,1.0,0.0,0.0,3.426354169845581,3.426375389099121,7.83353527822328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.611328125,0.0,1272.424560546875,1895.4371337890625,0.0,1910.156005859375,0.8469522595405579,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.782609760761261,0.2966560423374176,0.2701697945594787,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445861816406,0.8930123448371887,0.4456678032875061,0.4247926473617553,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031333446502686,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807735204696655,0.2946178019046783,0.2825508713722229,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593648910522,0.1958545446395874,0.8982648253440857,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329354286194,1.0,1.0,0.0,1.0,-2.7788987159729004,2.778892517089844,6.212416337803006e-06,2.148076057434082,0.8883259296417236,0.8883259296417236,0.0,145.5596160888672,131.0,22338.3828125,-0.0,1915.5062255859373,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332834601402283,1.0,0.0,0.0,3.364689588546753,3.364710092544556,7.554110652563395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48828125,0.0,1206.6776123046875,1895.4371337890625,0.0,1882.6612548828125,0.8348918557167053,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837203025818,0.2965218424797058,0.2700371742248535,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54376220703125,0.8934584259986877,0.4454845190048218,0.4246080815792084,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031675577163696,0.437947541475296,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811530232429504,0.2944914102554321,0.2824196219444275,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842740774154663,0.1957488358020782,0.8977285623550415,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.776720762252808,2.776714563369751,6.202699751156615e-06,2.146400451660156,0.8880437612533569,0.8880437612533569,0.0,145.12384033203125,134.0,22314.609375,-0.0,1910.0145263671875,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329859137535095,1.0,0.0,0.0,3.361478090286255,3.3614985942840576,7.539697435277048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.814453125,0.0,1203.3746337890625,1895.4371337890625,0.0,1880.154541015625,0.8311397433280945,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.2945985496044159,0.2682446241378784,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.8946148753166199,0.4428347945213318,0.422050267457962,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664644241333,0.2926487922668457,0.280622124671936,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281126976013,0.8905715942382812,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360139478464e-06,2.1299428939819336,0.8836292624473572,0.8836292624473572,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7435302734373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279040217399597,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230413530123769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349609375,1895.4371337890625,0.0,1837.53662109375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.2945985496044159,0.2682446241378784,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5422058105469,0.8946148753166199,0.4428347945213318,0.422050267457962,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820664644241333,0.2926487922668457,0.280622124671936,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281126976013,0.8905715942382812,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360139478464e-06,2.1299428939819336,0.8836292624473572,0.8836292624473572,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7435302734373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279040217399597,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230413530123769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349609375,1895.4371337890625,0.0,1837.53662109375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829274535179138,0.2932862937450409,0.2670662105083465,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459289550781,0.8936929106712341,0.4410235583782196,0.4203459322452545,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.703556478023529,0.4332202970981598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811972498893738,0.291369616985321,0.2794175148010254,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836821436882019,0.1931850612163543,0.8858827352523804,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309132933616638,1.0,1.0,0.0,1.0,-2.74448561668396,2.7444796562194824,6.059276529413182e-06,2.121368646621704,0.8802092671394348,0.8802092671394348,0.0,141.91783142089844,137.0,21805.623046875,-0.0,1844.8388671875,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724155068397522,1.0,0.0,0.0,3.2363531589508057,3.236372232437134,6.988839800214919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.10888671875,0.0,1077.7974853515625,1895.4371337890625,0.0,1806.3431396484373,0.8036614060401917,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.292661964893341,0.2665168642997741,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5460205078125,0.8929184079170227,0.4401639997959137,0.4195487201213836,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.703316867351532,0.4334917664527893,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.780491054058075,0.2907589673995971,0.2788522839546203,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293966293335,0.1926887929439544,0.8836988806724548,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.739888906478882,2.739882707595825,6.039003437763313e-06,2.11781907081604,0.8784433603286743,0.8784433603286743,0.0,141.8658447265625,140.0,21723.86328125,-0.0,1837.545654296875,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224392890930176,1.0,0.0,0.0,3.217790365219116,3.217809200286865,6.908898058100021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.3310546875,0.0,1060.2431640625,1895.4371337890625,0.0,1792.137939453125,0.7963255643844604,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906876802444458,0.2648000419139862,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8894087076187134,0.4374528527259826,0.4170555770397186,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385643959045,0.2888233959674835,0.2770815789699554,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164671182632,0.876892626285553,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.1081855297088623,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.14453125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172607779502869,1.0,0.0,0.0,3.139588117599488,3.13960599899292,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431884765625,0.0,987.6851196289062,1895.4371337890625,0.0,1749.542724609375,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906876802444458,0.2648000419139862,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8894087076187134,0.4374528527259826,0.4170555770397186,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385643959045,0.2888233959674835,0.2770815789699554,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164671182632,0.876892626285553,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.1081855297088623,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.14453125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172607779502869,1.0,0.0,0.0,3.139588117599488,3.13960599899292,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431884765625,0.0,987.6851196289062,1895.4371337890625,0.0,1749.542724609375,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770127654075623,0.2896839678287506,0.2639365792274475,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8871784210205078,0.4360795021057129,0.4158026874065399,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005569338798523,0.4377776682376861,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753525376319885,0.2878396511077881,0.2761912941932678,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440905570984,0.1903228163719177,0.8734939098358154,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528910219669342,1.0,1.0,0.0,1.0,-2.7219715118408203,2.7219655513763428,5.960338057775516e-06,2.103997707366944,0.8692283034324646,0.8692283034324646,0.0,143.04705810546875,143.0,21311.1640625,-0.0,1815.7388916015625,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148057818412781,1.0,0.0,0.0,3.091227769851685,3.091245412826538,6.376102987815102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.345458984375,0.0,944.3043823242188,1895.4371337890625,0.0,1729.498779296875,0.7685831785202026,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149037361145,0.288667619228363,0.2630709707736969,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.8847260475158691,0.4346924126148224,0.4145465791225433,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989916563034058,0.4400013089179992,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731772661209106,0.2868453860282898,0.2752989828586578,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756021976470947,0.18952576816082,0.8701169490814209,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444701314438e-06,2.1001365184783936,0.8657260537147522,0.8657260537147522,0.0,143.82308959960938,146.0,21187.611328125,-0.0,1811.748779296875,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124761343002319,1.0,0.0,0.0,3.057300567626953,3.0573177337646484,6.236911644919019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.79541015625,0.0,915.2095947265624,1895.4371337890625,0.0,1710.5692138671875,0.7576786875724792,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.2866006791591644,0.2613188028335571,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770874023437,0.8793275356292725,0.4318796098232269,0.4120086431503296,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124708175659,0.2848289608955383,0.2734991014003753,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455847740173,0.1879100352525711,0.8633471727371216,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707923948764801,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759521484375,0.0,843.214599609375,1895.4371337890625,0.0,1673.83984375,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.2866006791591644,0.2613188028335571,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770874023437,0.8793275356292725,0.4318796098232269,0.4120086431503296,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124708175659,0.2848289608955383,0.2734991014003753,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455847740173,0.1879100352525711,0.8633471727371216,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581848740577698,0.8581848740577698,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707923948764801,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759521484375,0.0,843.214599609375,1895.4371337890625,0.0,1673.83984375,0.7369573712348938,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428894996643,0.2851922512054443,0.2600433826446533,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.8790671825408936,0.42996546626091,0.4101991951465606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736167907715,0.4436601400375366,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680860757827759,0.2834549248218536,0.2721898257732391,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959107398987,0.1867960542440414,0.8582984209060669,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.6945719718933105,2.694566249847412,5.84137751502567e-06,2.0830237865448,0.8527137041091919,0.8527137041091919,0.0,144.611572265625,134.0,20685.044921875,-0.0,1781.7109375,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614621162415,1.0,0.0,0.0,2.9053750038146973,2.905390739440918,5.632455213344656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467529296875,0.0,791.1027221679688,1895.4371337890625,0.0,1649.328369140625,0.7241057753562927,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702556848526001,0.2844731509685516,0.259368747472763,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.8798588514328003,0.4289866685867309,0.4092490077018738,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912145614624023,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687059044837952,0.2827499806880951,0.2714942097663879,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173155784607,0.1862225085496902,0.8555768132209778,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.685874938964844,2.685868978500366,5.803791736980202e-06,2.076329708099365,0.8497329950332642,0.8497329950332642,0.0,143.34866333007812,122.0,20563.8671875,-0.0,1762.9697265625,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032375931739807,1.0,0.0,0.0,2.880248546600342,2.8802640438079834,5.535454192795441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.633056640625,0.0,772.0921020507812,1895.4371337890625,0.0,1636.39697265625,0.7152875065803528,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744118571281433,0.2823434174060821,0.257295548915863,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.8849236965179443,0.4260614812374115,0.4063348174095154,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497385978699,0.2806286811828613,0.2693311274051666,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299033164978,0.1845067739486694,0.8470764756202698,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545004844665527,5.669105121342e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497173309326,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73583984375,0.0,701.9896850585938,1895.4371337890625,0.0,1592.2548828125,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744118571281433,0.2823434174060821,0.257295548915863,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.8849236965179443,0.4260614812374115,0.4063348174095154,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497385978699,0.2806286811828613,0.2693311274051666,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299033164978,0.1845067739486694,0.8470764756202698,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545004844665527,5.669105121342e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497173309326,1.0,0.0,0.0,2.7849011421203613,2.7849159240722656,5.175030537429848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73583984375,0.0,701.9896850585938,1895.4371337890625,0.0,1592.2548828125,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802644968032837,0.2553457915782928,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023254394531,0.8863824009895325,0.423153817653656,0.4035153090953827,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738970518112183,0.2785030603408813,0.2672461569309234,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842265129089,0.1828249841928482,0.8391087651252747,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.5671221161901485e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0626220703125,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909736394882202,1.0,0.0,0.0,2.684534072875977,2.6845479011535645,4.808738935935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73583984375,0.0,633.173828125,1895.4371337890625,0.0,1540.259765625,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802644968032837,0.2553457915782928,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023254394531,0.8863824009895325,0.423153817653656,0.4035153090953827,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738970518112183,0.2785030603408813,0.2672461569309234,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842265129089,0.1828249841928482,0.8391087651252747,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.5671221161901485e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0626220703125,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909736394882202,1.0,0.0,0.0,2.684534072875977,2.6845479011535645,4.808738935935253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73583984375,0.0,633.173828125,1895.4371337890625,0.0,1540.259765625,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750285863876343,0.2792343199253082,0.2544088959693908,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61285400390625,0.8859110474586487,0.4217090308666229,0.4021418988704681,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890454292297363,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733848094940186,0.2774360477924347,0.2662290632724762,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740409731864929,0.181987464427948,0.8352940082550049,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210837364196777,2.6210782527923584,5.526761924556922e-06,2.0260469913482666,0.8240397572517395,0.8240397572517395,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6202392578125,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874156594276428,1.0,0.0,0.0,2.624772071838379,2.624785184860229,4.597021359131759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.421142578125,0.0,594.1469116210938,1895.4371337890625,0.0,1512.8902587890625,0.657318115234375,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740621566772461,0.2782044410705566,0.2534902989864349,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8848702311515808,0.4202662408351898,0.4007891118526459,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884151101112366,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723802328109741,0.2763653099536896,0.265224426984787,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729570627212524,0.1811481565237045,0.8315474390983582,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.612678289413452,2.612672805786133,5.491302090376848e-06,2.01951551437378,0.8181155920028687,0.8181155920028687,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.56005859375,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838822960853577,1.0,0.0,0.0,2.579177141189575,2.5791900157928467,4.438699079400976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.187255859375,0.0,566.1393432617188,1895.4371337890625,0.0,1485.950927734375,0.6438418626785278,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.2761413753032684,0.251677930355072,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8814599514007568,0.4173780679702759,0.3981116414070129,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707734107971,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692311406135559,0.2742148637771606,0.2632348239421844,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605404138565,0.8241608142852783,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.008405923843384,0.8056098222732544,0.8056098222732544,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768372654914856,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066926635459822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.89111328125,0.0,501.3553771972656,1895.4371337890625,0.0,1432.9725341796875,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.2761413753032684,0.251677930355072,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64410400390625,0.8814599514007568,0.4173780679702759,0.3981116414070129,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707734107971,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692311406135559,0.2742148637771606,0.2632348239421844,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605404138565,0.8241608142852783,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.008405923843384,0.8056098222732544,0.8056098222732544,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768372654914856,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066926635459822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.89111328125,0.0,501.3553771972656,1895.4371337890625,0.0,1432.9725341796875,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609023094177,0.2740714251995086,0.2498881518840789,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744689941406,0.8768101334571838,0.4144849479198456,0.3954583406448364,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720559239387512,0.2612663507461548,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777568757534027,0.8168525695800781,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.7921553254127502,0.7921553254127502,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.823486328125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669890820980072,1.0,0.0,0.0,2.3535547256469727,2.3535659313201904,3.696085286719608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3554382324219,1895.4371337890625,0.0,1381.72509765625,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609023094177,0.2740714251995086,0.2498881518840789,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744689941406,0.8768101334571838,0.4144849479198456,0.3954583406448364,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650318145751953,0.2720559239387512,0.2612663507461548,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777568757534027,0.8168525695800781,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.7921553254127502,0.7921553254127502,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.823486328125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669890820980072,1.0,0.0,0.0,2.3535547256469727,2.3535659313201904,3.696085286719608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3554382324219,1895.4371337890625,0.0,1381.72509765625,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692205429077,0.2724511325359344,0.2484105229377746,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8772059679031372,0.4122441411018371,0.3933237195014953,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680316686630249,0.4280717968940735,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651683688163757,0.2703724503517151,0.2596496045589447,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654320955276489,0.1764174252748489,0.8107022047042847,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693180561065674,5.310670530889183e-06,1.9860533475875848,0.7810475826263428,0.7810475826263428,0.0,133.56570434570312,122.0,18270.623046875,-0.0,1553.4217529296875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647984385490417,1.0,0.0,0.0,2.283337116241455,2.2833476066589355,3.47883172935326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.431396484375,0.0,405.31060791015625,1895.4371337890625,0.0,1344.80029296875,0.5779286026954651,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676778435707092,0.2719309329986572,0.2479199767112732,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.877970814704895,0.4115259647369385,0.392624169588089,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796892285346985,0.426214337348938,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657506465911865,0.2698314189910888,0.2591140568256378,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.665850818157196,0.1759877055883407,0.8086467385292053,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.5625503063201904,2.562544822692871,5.282729034661315e-06,1.9808273315429688,0.7773604989051819,0.7773604989051819,0.0,132.55772399902344,125.0,18163.916015625,-0.0,1539.8192138671875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631733179092407,1.0,0.0,0.0,2.2622225284576416,2.262232780456543,3.414789944145014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396728515625,0.0,395.5777282714844,1895.4371337890625,0.0,1333.1341552734375,0.5732248425483704,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.269757866859436,0.2459610104560852,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.701904296875,0.8767130970954895,0.4085097908973694,0.3897821307182312,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644012570381165,0.2675593197345733,0.2569624185562134,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.1742014586925506,0.8005551099777222,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904527664184,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.201715339353541e-06,1.965466976165772,0.7611706852912903,0.7611706852912903,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560848951339722,1.0,0.0,0.0,2.176729440689087,2.176739454269409,3.161566439757735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.3642272949219,1895.4371337890625,0.0,1282.9287109375,0.5544297695159912,1.0,0.0,3.0,1.0,0.0
