time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.269757866859436,0.2459610104560852,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.701904296875,0.8767130970954895,0.4085097908973694,0.3897821307182312,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644012570381165,0.2675593197345733,0.2569624185562134,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.1742014586925506,0.8005551099777222,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904527664184,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.201715339353541e-06,1.965466976165772,0.7611706852912903,0.7611706852912903,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560848951339722,1.0,0.0,0.0,2.176729440689087,2.176739454269409,3.161566439757735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.3642272949219,1895.4371337890625,0.0,1282.9287109375,0.5544297695159912,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285363197327,0.2686612904071808,0.2449934333562851,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.875181257724762,0.4069850146770477,0.3883658349514007,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757785081863403,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629573345184326,0.2664054930210113,0.2558919489383697,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627392768859863,0.1732980608940124,0.796579122543335,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083768367767,1.0,1.0,0.0,1.0,-2.5347583293914795,2.53475308418274,5.16835507369251e-06,1.9591294527053835,0.7525785565376282,0.7525785565376282,0.0,131.3383331298828,128.0,17562.849609375,-0.0,1497.2838134765625,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524149179458618,1.0,0.0,0.0,2.134351253509521,2.134360790252685,3.039660896320129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.53466796875,0.0,341.121826171875,1895.4371337890625,0.0,1257.3787841796875,0.545251727104187,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977366447449,0.2675603628158569,0.2440298199653625,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182312011719,0.8732527494430542,0.4054522514343261,0.3869503438472748,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740424036979675,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611751556396484,0.2652411460876465,0.2548204660415649,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609448790550232,0.1723850816488266,0.7926090359687805,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938661575317,1.0,1.0,0.0,1.0,-2.5273149013519287,2.5273096561431885,5.137987045600312e-06,1.9533429145812988,0.743661105632782,0.743661105632782,0.0,131.59910583496094,116.0,17368.099609375,-0.0,1488.5548095703125,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487034559249878,1.0,0.0,0.0,2.091517925262451,2.0915274620056152,2.918882273661439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.455078125,0.0,324.4275207519531,1895.4371337890625,0.0,1231.8546142578125,0.5360583662986755,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610306739807,0.2653352320194244,0.2419522255659103,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.8751787543296814,0.4023418724536896,0.3839450478553772,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628621459007263,0.2524961531162262,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126613378524,0.7838148474693298,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.5005745887756348,2.5005695819854736,5.030102329328656e-06,1.9327926635742188,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410708427429199,1.0,0.0,0.0,2.003000497817993,2.003009557723999,2.677044221854885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.636474609375,0.0,292.07000732421875,1895.4371337890625,0.0,1180.3819580078125,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610306739807,0.2653352320194244,0.2419522255659103,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327880859375,0.8751787543296814,0.4023418724536896,0.3839450478553772,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624726295471191,0.2628621459007263,0.2524961531162262,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126613378524,0.7838148474693298,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.5005745887756348,2.5005695819854736,5.030102329328656e-06,1.9327926635742188,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410708427429199,1.0,0.0,0.0,2.003000497817993,2.003009557723999,2.677044221854885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.636474609375,0.0,292.07000732421875,1895.4371337890625,0.0,1180.3819580078125,0.5173006057739258,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631226480007171,0.2399331629276275,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.8744960427284241,0.3992297947406769,0.3809811174869537,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756951332092,0.2502097189426422,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629503965377,0.7753130793571472,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.4788663387298584,4.9428253987571225e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.1590576171875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632622241973877,1.0,0.0,0.0,1.9088890552520752,1.9088975191116333,2.4313908397743944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5048522949219,1895.4371337890625,0.0,1125.0518798828125,0.4976726770401001,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631226480007171,0.2399331629276275,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.8744960427284241,0.3992297947406769,0.3809811174869537,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615520358085632,0.2604756951332092,0.2502097189426422,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629503965377,0.7753130793571472,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.4788663387298584,4.9428253987571225e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.1590576171875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632622241973877,1.0,0.0,0.0,1.9088890552520752,1.9088975191116333,2.4313908397743944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5048522949219,1895.4371337890625,0.0,1125.0518798828125,0.4976726770401001,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613103985786438,0.2609446346759796,0.2379915565252304,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.8714967370033264,0.3961494565010071,0.3780962824821472,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.258095383644104,0.2479827105998993,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652791023254,0.1668295860290527,0.767173171043396,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265091896057,0.6831265091896057,0.0,126.41413116455078,125.0,16010.6328125,-0.0,1382.263427734375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234990358352661,1.0,0.0,0.0,1.808677315711975,1.8086851835250848,2.182808032102912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.574462890625,0.0,229.74253845214844,1895.4371337890625,0.0,1067.3175048828125,0.4770756661891937,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613103985786438,0.2609446346759796,0.2379915565252304,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.8714967370033264,0.3961494565010071,0.3780962824821472,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691975593567,0.258095383644104,0.2479827105998993,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652791023254,0.1668295860290527,0.767173171043396,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265091896057,0.6831265091896057,0.0,126.41413116455078,125.0,16010.6328125,-0.0,1382.263427734375,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234990358352661,1.0,0.0,0.0,1.808677315711975,1.8086851835250848,2.182808032102912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.574462890625,0.0,229.74253845214844,1895.4371337890625,0.0,1067.3175048828125,0.4770756661891937,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574794888496399,0.2588270902633667,0.2361313849687576,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8671342134475708,0.3931201994419098,0.3752884268760681,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755791664124,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378970146179,0.255735844373703,0.2458043247461319,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944772720337,0.1650010347366333,0.759223997592926,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820015419682022e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.26183319091795,113.0,15552.5205078125,-0.0,1368.3310546875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139432787895203,1.0,0.0,0.0,1.7027688026428225,1.702776312828064,1.934660645019904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.16490173339844,1895.4371337890625,0.0,1009.1742553710938,0.455643355846405,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574794888496399,0.2588270902633667,0.2361313849687576,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8671342134475708,0.3931201994419098,0.3752884268760681,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755791664124,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546378970146179,0.255735844373703,0.2458043247461319,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944772720337,0.1650010347366333,0.759223997592926,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820015419682022e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.26183319091795,113.0,15552.5205078125,-0.0,1368.3310546875,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139432787895203,1.0,0.0,0.0,1.7027688026428225,1.702776312828064,1.934660645019904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.16490173339844,1895.4371337890625,0.0,1009.1742553710938,0.455643355846405,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573879957199097,0.2577808201313019,0.2351694703102111,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.8670976161956787,0.3916191756725311,0.373850554227829,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600766181945801,0.42112597823143,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544167041778564,0.2545609176158905,0.2446722686290741,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832052230835,0.1640788614749908,0.7549924254417419,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239608287811,1.0,1.0,0.0,1.0,-2.43674111366272,2.4367363452911377,4.776254172611516e-06,1.8831831216812127,0.6491019129753113,0.6491019129753113,0.0,126.25626373291016,113.0,15298.431640625,-0.0,1350.2569580078125,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090129017829895,1.0,0.0,0.0,1.647996187210083,1.6480034589767456,1.81219860451165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.99951171875,0.0,185.9818878173828,1895.4371337890625,0.0,980.13671875,0.4447012543678283,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585310935974121,0.2567459046840668,0.2341816276311874,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8685171604156494,0.3901278078556061,0.3723853528499603,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.658548891544342,0.417428970336914,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554076313972473,0.2533893585205078,0.2435068786144256,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537335515022278,0.1631621867418289,0.7505870461463928,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630801200866,1.0,1.0,0.0,1.0,-2.422663688659668,2.422658920288086,4.721292953036027e-06,1.87230122089386,0.6372339725494385,0.6372339725494385,0.0,124.28450012207033,101.0,15024.244140625,-0.0,1324.82275390625,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038864850997925,1.0,0.0,0.0,1.5921260118484497,1.5921330451965332,1.6914076184093576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.24853515625,0.0,172.27230834960938,1895.4371337890625,0.0,950.6567993164062,0.4336538016796112,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547239661216736,0.2321796268224716,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.8746052980422974,0.3871853649616241,0.3694208264350891,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572336554527283,0.4055981338024139,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600980401039124,0.2510695457458496,0.2411257326602935,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.161387100815773,0.7416473031044006,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688950061798,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.5906817831564695e-06,1.846143364906311,0.6127464771270752,0.6127464771270752,0.0,118.4371337890625,104.0,14435.375,-0.0,1260.3175048828125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926488637924194,1.0,0.0,0.0,1.4778969287872314,1.4779034852981567,1.4574098372577282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517822265625,0.0,146.4964141845703,1895.4371337890625,0.0,888.6937866210938,0.4114457070827484,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923027992249,0.2547239661216736,0.2321796268224716,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.8746052980422974,0.3871853649616241,0.3694208264350891,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572336554527283,0.4055981338024139,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600980401039124,0.2510695457458496,0.2411257326602935,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.161387100815773,0.7416473031044006,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688950061798,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.5906817831564695e-06,1.846143364906311,0.6127464771270752,0.6127464771270752,0.0,118.4371337890625,104.0,14435.375,-0.0,1260.3175048828125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926488637924194,1.0,0.0,0.0,1.4778969287872314,1.4779034852981567,1.4574098372577282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517822265625,0.0,146.4964141845703,1895.4371337890625,0.0,888.6937866210938,0.4114457070827484,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151056289673,0.2527966797351837,0.2303385734558105,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8770737051963806,0.3843474686145782,0.3666259050369262,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302149772644,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617465853691101,0.2488140612840652,0.2388824522495269,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412377595901,0.7336514592170715,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.5874796509742737,0.5874796509742737,0.0,115.09844970703124,107.0,13855.2333984375,-0.0,1216.9376220703125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501372337341,1.0,0.0,0.0,1.3621764183044434,1.3621824979782104,1.238112616874787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.26589965820312,1895.4371337890625,0.0,822.7185668945312,0.3895038962364197,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151056289673,0.2527966797351837,0.2303385734558105,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8770737051963806,0.3843474686145782,0.3666259050369262,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302149772644,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617465853691101,0.2488140612840652,0.2388824522495269,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412377595901,0.7336514592170715,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.5874796509742737,0.5874796509742737,0.0,115.09844970703124,107.0,13855.2333984375,-0.0,1216.9376220703125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501372337341,1.0,0.0,0.0,1.3621764183044434,1.3621824979782104,1.238112616874787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.26589965820312,1895.4371337890625,0.0,822.7185668945312,0.3895038962364197,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.765242338180542,0.2512723505496979,0.2289202213287353,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.8766843676567078,0.3820621967315674,0.3644239902496338,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570808291435242,0.3973152935504913,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.761063814163208,0.246986910700798,0.2371138334274292,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767729759216,0.1584301143884658,0.7275648713111877,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615601003170013,1.0,1.0,0.0,1.0,-2.3472654819488525,2.3472609519958496,4.431777597346809e-06,1.813595533370972,0.5658692121505737,0.5658692121505737,0.0,113.86260986328124,107.0,13375.357421875,-0.0,1193.5780029296875,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682441592216492,1.0,0.0,0.0,1.2659207582473757,1.2659265995025637,1.069317008273174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.726806640625,0.0,105.99517822265624,1895.4371337890625,0.0,766.9432983398438,0.3717201948165893,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203108787537,0.2509932518005371,0.2286639362573623,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07745361328125,0.8764272332191467,0.3816378712654114,0.3640182614326477,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.656973659992218,0.3972165882587433,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607806324958801,0.2466458529233932,0.2367874979972839,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574895977973938,0.1581857353448867,0.72645103931427,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568748950958,1.0,1.0,0.0,1.0,-2.344620943069458,2.344616413116455,4.421788162289886e-06,1.811531901359558,0.5617228746414185,0.5617228746414185,0.0,113.74161529541016,110.0,13283.9736328125,-0.0,1190.084716796875,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659801363945007,1.0,0.0,0.0,1.2478187084197998,1.2478244304656982,1.0389543092514941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.970458984375,0.0,102.94588470458984,1895.4371337890625,0.0,756.49560546875,0.3684277832508087,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627704739570618,0.2493238300085067,0.2271538227796554,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768798828125,0.8737771511077881,0.3790713250637054,0.3615851104259491,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058857917786,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372857093811,0.2445643246173858,0.2348188161849975,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338698387146,0.1566927134990692,0.7197604775428772,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245254993438,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305470943450928,4.368837835500017e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.6520767211914,113.0,12711.5341796875,-0.0,1173.813232421875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515961647033691,1.0,0.0,0.0,1.1372677087783811,1.1372730731964111,8.630160408529265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63190460205078,1895.4371337890625,0.0,693.2830810546875,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627704739570618,0.2493238300085067,0.2271538227796554,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768798828125,0.8737771511077881,0.3790713250637054,0.3615851104259491,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058857917786,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372857093811,0.2445643246173858,0.2348188161849975,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338698387146,0.1566927134990692,0.7197604775428772,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245254993438,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305470943450928,4.368837835500017e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.6520767211914,113.0,12711.5341796875,-0.0,1173.813232421875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515961647033691,1.0,0.0,0.0,1.1372677087783811,1.1372730731964111,8.630160408529265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63190460205078,1895.4371337890625,0.0,693.2830810546875,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.761210560798645,0.2485342919826507,0.2264517992734909,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23150634765625,0.8719245791435242,0.3778413236141205,0.3604312837123871,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549047827720642,0.3993452489376068,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563756108283997,0.2435541898012161,0.2338760495185852,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532738208770752,0.1559667736291885,0.7165674567222595,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773416519165,1.0,1.0,0.0,1.0,-2.324836492538452,2.3248322010040283,4.347424692241475e-06,1.7960891723632812,0.522548258304596,0.522548258304596,0.0,113.95781707763672,113.0,12423.88671875,-0.0,1168.605712890625,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442972779273987,1.0,0.0,0.0,1.08404803276062,1.0840531587600708,7.841344284997832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189453125,0.0,78.07300567626953,1895.4371337890625,0.0,663.2237548828125,0.339503526687622,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594407200813293,0.2477733790874481,0.2257818728685379,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890319824219,0.8698148727416992,0.3766451776027679,0.3593162000179291,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.653804361820221,0.4009890258312225,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544012665748596,0.2425630688667297,0.2329580634832382,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514309048652649,0.1552538275718689,0.7134641408920288,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534368038177,1.0,1.0,0.0,1.0,-2.3198351860046387,2.319830894470215,4.328728209657129e-06,1.7921839952468872,0.5094237327575684,0.5094237327575684,0.0,114.44789123535156,116.0,12135.2041015625,-0.0,1164.9442138671875,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369402766227722,1.0,0.0,0.0,1.0324630737304688,1.03246808052063,7.112831923450359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.21012878417969,1895.4371337890625,0.0,634.2365112304688,0.330762654542923,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554656863212585,0.246333509683609,0.2245307266712188,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4113464355469,0.8650528788566589,0.3743499517440796,0.3571934401988983,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711312294006,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067949295044,0.2406325489282608,0.2311875969171524,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686099052429,0.1538635045289993,0.7074937224388123,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404893875122,1.0,1.0,0.0,1.0,-2.311566114425659,2.311561822891236,4.297907253203448e-06,1.7857261896133425,0.483169287443161,0.483169287443161,0.0,115.86510467529295,119.0,11555.4482421875,-0.0,1161.3060302734375,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220324397087097,1.0,0.0,0.0,0.9347904324531556,0.934795081615448,5.8307168870896944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.41421127319336,1895.4371337890625,0.0,579.3421020507812,0.3147797584533691,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554656863212585,0.246333509683609,0.2245307266712188,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4113464355469,0.8650528788566589,0.3743499517440796,0.3571934401988983,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711312294006,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067949295044,0.2406325489282608,0.2311875969171524,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686099052429,0.1538635045289993,0.7074937224388123,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404893875122,1.0,1.0,0.0,1.0,-2.311566114425659,2.311561822891236,4.297907253203448e-06,1.7857261896133425,0.483169287443161,0.483169287443161,0.0,115.86510467529295,119.0,11555.4482421875,-0.0,1161.3060302734375,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220324397087097,1.0,0.0,0.0,0.9347904324531556,0.934795081615448,5.8307168870896944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.41421127319336,1895.4371337890625,0.0,579.3421020507812,0.3147797584533691,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511456608772278,0.2449980825185775,0.2233889251947403,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8598483800888062,0.3721800446510315,0.3552050590515136,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330923080444,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452479600906372,0.2387625128030777,0.2294919639825821,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525130569934845,0.7017859220504761,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.27390568802366e-06,1.7806795835494995,0.4569806158542633,0.4569806158542633,0.0,117.72716522216795,107.0,10975.099609375,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068065524101257,1.0,0.0,0.0,0.8451035618782043,0.8451080322265625,4.765553285324131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.033447265625,0.0,49.88864517211914,1895.4371337890625,0.0,528.2479858398438,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511456608772278,0.2449980825185775,0.2233889251947403,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8598483800888062,0.3721800446510315,0.3552050590515136,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330923080444,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452479600906372,0.2387625128030777,0.2294919639825821,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525130569934845,0.7017859220504761,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.27390568802366e-06,1.7806795835494995,0.4569806158542633,0.4569806158542633,0.0,117.72716522216795,107.0,10975.099609375,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068065524101257,1.0,0.0,0.0,0.8451035618782043,0.8451080322265625,4.765553285324131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.033447265625,0.0,49.88864517211914,1895.4371337890625,0.0,528.2479858398438,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522344589233398,0.243736982345581,0.222186654806137,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8610180020332336,0.3700844645500183,0.3531595766544342,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559926986694,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457225322723389,0.2369248121976852,0.2276895344257354,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.1511762738227844,0.6954784989356995,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344811916351,1.0,1.0,0.0,1.0,-2.286621570587158,2.286617517471313,4.206058292766102e-06,1.7664843797683716,0.4307802319526672,0.4307802319526672,0.0,115.5557861328125,110.0,10366.3154296875,-0.0,1132.5494384765625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410706996918,1.0,0.0,0.0,0.7634197473526001,0.7634240388870239,3.8888416042937024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.78515625,0.0,42.226375579833984,1895.4371337890625,0.0,478.7445373535156,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522344589233398,0.243736982345581,0.222186654806137,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8610180020332336,0.3700844645500183,0.3531595766544342,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559926986694,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457225322723389,0.2369248121976852,0.2276895344257354,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.1511762738227844,0.6954784989356995,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344811916351,1.0,1.0,0.0,1.0,-2.286621570587158,2.286617517471313,4.206058292766102e-06,1.7664843797683716,0.4307802319526672,0.4307802319526672,0.0,115.5557861328125,110.0,10366.3154296875,-0.0,1132.5494384765625,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410706996918,1.0,0.0,0.0,0.7634197473526001,0.7634240388870239,3.8888416042937024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.78515625,0.0,42.226375579833984,1895.4371337890625,0.0,478.7445373535156,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425443828105926,0.2210840433835983,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.8603301644325256,0.3680608868598938,0.351218581199646,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446640133857727,0.2351322174072265,0.2259695082902908,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742273330688,0.1499108970165252,0.6896220445632935,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.2723450660705566,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.623046875,113.0,9771.7998046875,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717039763927459,1.0,0.0,0.0,0.6892725229263306,0.6892766356468201,3.170118034745428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.969482421875,0.0,36.03725814819336,1895.4371337890625,0.0,427.3113098144531,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517776489257812,0.2425443828105926,0.2210840433835983,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.8603301644325256,0.3680608868598938,0.351218581199646,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446640133857727,0.2351322174072265,0.2259695082902908,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742273330688,0.1499108970165252,0.6896220445632935,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.2723450660705566,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.623046875,113.0,9771.7998046875,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717039763927459,1.0,0.0,0.0,0.6892725229263306,0.6892766356468201,3.170118034745428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.969482421875,0.0,36.03725814819336,1895.4371337890625,0.0,427.3113098144531,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
