time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106397628784,0.2419724464416504,0.2205726206302642,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8589172363281,0.8592230677604675,0.3670780956745147,0.3502936363220215,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426538825035095,0.4055990576744079,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.743503212928772,0.2342480421066284,0.2251401096582412,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640993595123291,0.1492997109889984,0.6868936419487,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523736238479614,1.0,1.0,0.0,1.0,-2.2669687271118164,2.266964673995972,4.133967195230071e-06,1.7510583400726318,0.3915095031261444,0.3915095031261444,0.0,114.66606903076172,113.0,9482.9072265625,-0.0,1107.7725830078125,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613797962665558,1.0,0.0,0.0,0.6550308465957642,0.6550348997116089,2.8629711934513583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.233154296875,0.0,33.40286636352539,1895.4371337890625,0.0,401.5357055664063,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497619986534119,0.2414152771234512,0.2200826704502105,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.92498779296875,0.857779324054718,0.3661140203475952,0.3493945896625519,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417273283004761,0.4066351652145386,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420631051063538,0.2333713322877884,0.2243261784315109,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396802067756653,0.1486974656581878,0.6842525005340576,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561695098877,1.0,1.0,0.0,1.0,-2.2623934745788574,2.2623894214630127,4.117308435525047e-06,1.7474839687347412,0.3784987926483154,0.3784987926483154,0.0,114.94098663330078,101.0,9198.0654296875,-0.0,1103.9134521484375,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506361186504364,1.0,0.0,0.0,0.622485876083374,0.622489869594574,2.5855474206082363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.136474609375,0.0,31.01456069946289,1895.4371337890625,0.0,376.3483581542969,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524924874305725,0.2403168231248855,0.2189983874559402,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.8608325719833374,0.3642071187496185,0.3474950194358825,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440212368965149,0.2316131740808487,0.2225681245326995,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.147493228316307,0.6783660650253296,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653764247894,1.0,1.0,0.0,1.0,-2.2417659759521484,2.241761922836304,4.04304955736734e-06,1.7316036224365234,0.3524953126907348,0.3524953126907348,0.0,111.74376678466795,104.0,8616.154296875,-0.0,1069.7115478515625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283981919288635,1.0,0.0,0.0,0.5619674921035767,0.5619713068008423,2.107248775473636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.17041015625,0.0,26.84674453735352,1895.4371337890625,0.0,328.8841552734375,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524924874305725,0.2403168231248855,0.2189983874559402,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.8608325719833374,0.3642071187496185,0.3474950194358825,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440212368965149,0.2316131740808487,0.2225681245326995,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.147493228316307,0.6783660650253296,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653764247894,1.0,1.0,0.0,1.0,-2.2417659759521484,2.241761922836304,4.04304955736734e-06,1.7316036224365234,0.3524953126907348,0.3524953126907348,0.0,111.74376678466795,104.0,8616.154296875,-0.0,1069.7115478515625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283981919288635,1.0,0.0,0.0,0.5619674921035767,0.5619713068008423,2.107248775473636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.17041015625,0.0,26.84674453735352,1895.4371337890625,0.0,328.8841552734375,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246112823486,0.2392580062150955,0.2179968208074569,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746520996094,0.8615038394927979,0.3623377382755279,0.345680296421051,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440180778503418,0.2298813611268997,0.2208808809518814,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463402956724167,0.6729138493537903,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825083732605,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919637100073e-06,1.719339370727539,0.3265292644500732,0.3265292644500732,0.0,110.09752655029295,107.0,8057.96142578125,-0.0,1047.143798828125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056170284748077,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166822630088063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.907958984375,0.0,23.36966896057129,1895.4371337890625,0.0,285.65692138671875,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246112823486,0.2392580062150955,0.2179968208074569,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746520996094,0.8615038394927979,0.3623377382755279,0.345680296421051,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440180778503418,0.2298813611268997,0.2208808809518814,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463402956724167,0.6729138493537903,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825083732605,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919637100073e-06,1.719339370727539,0.3265292644500732,0.3265292644500732,0.0,110.09752655029295,107.0,8057.96142578125,-0.0,1047.143798828125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056170284748077,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166822630088063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.907958984375,0.0,23.36966896057129,1895.4371337890625,0.0,285.65692138671875,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521398067474365,0.2383138835430145,0.2171480506658554,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2916564941406,0.8600423336029053,0.3606681227684021,0.3441006541252136,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.639797568321228,0.3972765207290649,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423064708709717,0.2283022105693817,0.2193926125764846,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396051645278931,0.1453014314174652,0.6682590246200562,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718618392944,1.0,1.0,0.0,1.0,-2.216131687164306,2.216127634048462,3.951150574721396e-06,1.7115057706832886,0.3028203845024109,0.3028203845024109,0.0,109.89059448242188,107.0,7564.75048828125,-0.0,1035.9964599609375,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384671002626419,1.0,0.0,0.0,0.46136474609375,0.467901349067688,1.4203072495888593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.02587890625,0.0,20.92959785461425,1895.4371337890625,0.0,249.533203125,0.2494809478521347,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890069961548,0.2382332533597946,0.2170768529176712,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.8598488569259644,0.360525369644165,0.3439670503139496,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397287845611572,0.3973935544490814,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421025633811951,0.2281652987003326,0.2192650884389877,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394240856170654,0.1452113986015319,0.6678635478019714,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397834777832,2.215393781661988,3.948540324927308e-06,1.710932731628418,0.3007702529430389,0.3007702529430389,0.0,109.91468811035156,110.0,7522.04345703125,-0.0,1035.3321533203125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828796744346618,1.0,0.0,0.0,0.4574905335903168,0.4662715494632721,1.3965539835680827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.4541015625,0.0,20.803110122680664,1895.4371337890625,0.0,246.5681304931641,0.249130517244339,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.2372517138719558,0.2162241041660308,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.8567521572113037,0.3587772846221924,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886975288391,0.2264615148305893,0.2176937609910965,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636673092842102,0.1440889686346054,0.6630106568336487,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.2077057361602783,3.921252755390015e-06,1.7049317359924316,0.2753369212150574,0.2753369212150574,0.0,110.66636657714844,113.0,7000.3671875,-0.0,1030.2708740234375,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612179756164551,1.0,0.0,0.0,0.4117967188358307,0.4666629433631897,1.1315121284383169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75341796875,0.0,20.240873336791992,1895.4371337890625,0.0,211.8159637451172,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.2372517138719558,0.2162241041660308,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.8567521572113037,0.3587772846221924,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389886975288391,0.2264615148305893,0.2176937609910965,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636673092842102,0.1440889686346054,0.6630106568336487,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.2077057361602783,3.921252755390015e-06,1.7049317359924316,0.2753369212150574,0.2753369212150574,0.0,110.66636657714844,113.0,7000.3671875,-0.0,1030.2708740234375,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612179756164551,1.0,0.0,0.0,0.4117967188358307,0.4666629433631897,1.1315121284383169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75341796875,0.0,20.240873336791992,1895.4371337890625,0.0,211.8159637451172,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479821443557739,0.236772745847702,0.215820237994194,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.8548269271850586,0.3579205870628357,0.3415651619434356,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376201510429382,0.4017391502857208,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371154427528381,0.2256095558404922,0.2169199138879776,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350244283676147,0.1435256004333496,0.6606283783912659,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697126865387,1.0,1.0,0.0,1.0,-2.2047128677368164,2.204709053039551,3.910648956662044e-06,1.7025954723358154,0.2627163529396057,0.2627163529396057,0.0,111.3045425415039,113.0,6753.17626953125,-0.0,1029.6011962890625,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488242626190185,1.0,0.0,0.0,0.3913228809833526,0.4708572328090668,1.021926365751824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.18701171875,0.0,20.21744537353516,1895.4371337890625,0.0,192.54884338378903,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.746267557144165,0.2362920939922332,0.2154230326414108,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599670410156,0.8527073264122009,0.357065200805664,0.340794175863266,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365535259246826,0.4039066135883331,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350754737854004,0.224750280380249,0.2161469757556915,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332311034202576,0.1429553478956222,0.6582493185997009,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834119319916,1.0,1.0,0.0,1.0,-2.2021267414093018,2.202122688293457,3.901513991877437e-06,1.7005817890167236,0.2501355111598968,0.2501355111598968,0.0,112.08505249023438,101.0,6515.42041015625,-0.0,1029.88525390625,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356544971466064,1.0,0.0,0.0,0.3722397089004516,0.474318653345108,9.281331259103354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3555908203125,0.0,20.20368385314941,1895.4371337890625,0.0,172.25164794921875,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479894757270813,0.2352836579084396,0.214466705918312,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694030761719,0.8545600175857544,0.3553099632263183,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186135292053,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097599983215,0.2229726463556289,0.214416965842247,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571310043335,0.1417644023895263,0.6526397466659546,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159704208374,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437868595123,0.2249437868595123,0.0,109.7345962524414,104.0,6051.46435546875,-0.0,1003.2054443359376,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088678121566772,1.0,0.0,0.0,0.3372807204723358,0.4786051511764526,7.835835091896115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3775634765625,0.0,20.138540267944336,1895.4371337890625,0.0,130.4178466796875,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479894757270813,0.2352836579084396,0.214466705918312,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6694030761719,0.8545600175857544,0.3553099632263183,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186135292053,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097599983215,0.2229726463556289,0.214416965842247,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571310043335,0.1417644023895263,0.6526397466659546,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159704208374,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437868595123,0.2249437868595123,0.0,109.7345962524414,104.0,6051.46435546875,-0.0,1003.2054443359376,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088678121566772,1.0,0.0,0.0,0.3372807204723358,0.4786051511764526,7.835835091896115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3775634765625,0.0,20.138540267944336,1895.4371337890625,0.0,130.4178466796875,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880220413208,0.0,0.2135060876607895,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.767578125,0.8542736172676086,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016044616699,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767684936523,0.0,0.2126804739236831,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.647108256816864,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604705810547,2.170600891113281,3.7912568586762063e-06,1.6761372089385986,0.0,0.0,0.0,108.70785522460938,60.0,5622.61962890625,-0.0,985.5342407226562,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305664449930191,0.4807635247707367,6.7643939338779555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.747880220413208,0.0,0.2135060876607895,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.767578125,0.8542736172676086,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016044616699,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767684936523,0.0,0.2126804739236831,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329653859138489,0.0,0.647108256816864,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604705810547,2.170600891113281,3.7912568586762063e-06,1.6761372089385986,0.0,0.0,0.0,108.70785522460938,60.0,5622.61962890625,-0.0,985.5342407226562,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305664449930191,0.4807635247707367,6.7643939338779555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.832763671875,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0007073159213177,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0033552048262208,287.8439636230469,294.1499938964844,290.30792236328125,285.6138610839844,290.34234619140625,296.67681884765625,286.5995178222656,0.0,0.0,0.7836158275604248,0.7836158275604248,0.216384157538414,1.0,-0.0071579599753022,0.0072073759511113,-4.9415932153351605e-05,-0.0089983511716127,0.0,0.0,0.0,-0.0376275964081287,60.0,896.9996948242188,-0.0,-3.493318672553869e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,1.0884832590818403e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91831143406041e-16,1.791028720596116e-15,2.8257194524698586e-21,1.0815244533279866e-11,1.0815225451321627e-11,1.890356019303557e-17,0.0,0.0,-0.0,0.0,0.0,4.0084823666790727e-26,2.7215617421542337e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0008618402061983,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,0.0013208265881985,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0005419044755399,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0008626691997051,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0027672941796481,287.8406982421875,294.1499938964844,290.27227783203125,285.603271484375,290.3393249511719,296.2245788574219,286.0647888183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069573526270687,0.0068118441849946,0.0001455084711778,-0.0092877112329006,0.0,0.0,0.0,-0.037028182297945,60.0,366.0930786132813,-0.0,-3.965816631534835e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4366628494552134e-26,-2.543362746737571e-26,-1.928151083280912e-29,-5.922092889274382e-18,-5.917898669978432e-18,-4.1944777898915504e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.0001160971005447,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.000134174231789,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0001197718884213,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,0.0001209608526551,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0005355795728974,287.8377685546875,294.1499938964844,290.2335205078125,285.5920104980469,290.3371276855469,295.614013671875,285.868408203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012319333618506,0.0024407790042459,-0.0012088456423953,-0.0124165574088692,0.0,0.0,0.0,-0.0080436319112777,60.0,139.55189514160156,-0.0,-1.0350244394885524e-07,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9763849935074e-39,-6.80846642783956e-39,-1.542654446913583e-39,-1.1182454368299775e-20,-9.040586494367354e-21,-2.1418676719840328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.441966540180148e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82763671875,0.0,0.0,9.96790113276802e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,7.405693031614646e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,9.94012298178859e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,0.0004707140615209,287.8365173339844,294.1499938964844,290.1948547363281,285.5809936523437,290.3359680175781,294.9898681640625,285.8250427246094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061132488772,0.0006349970935843,0.000371116126189,-0.0141493547707796,0.0,0.0,0.0,-0.0076023172587156,60.0,52.703758239746094,-0.0,-6.90128416636071e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.554881256929752e-21,3.860183731320754e-21,3.6946979295057805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.394858352607116e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268127441406,0.0,0.0,9.893479727907106e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,7.307685154955834e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.893212700262666e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004692843067459,287.8352355957031,294.1499938964844,290.15625,285.5702209472656,290.3345642089844,294.4324951171875,285.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011040139943,2.8434632426410644e-08,0.0010010754922404,-0.0147610157728195,0.0,0.0,0.0,-0.0077855391427874,60.0,20.949434280395508,-0.0,-6.834021348822716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.672020209866204e-21,3.8367556983953934e-21,3.835264915367594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.39388046390377e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258972167969,0.0,0.0,9.892231901176274e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,7.306386396521702e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.892206435324624e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.0004692435613833,287.8338623046875,294.1499938964844,290.11773681640625,285.5596618652344,290.3327941894531,293.9356994628906,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.443031311035156,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.673072764883935e-21,3.83654365258407e-21,3.836529516196649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.891069203149529e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,7.305524195544422e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.891045920085162e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0004691885842476,287.83074951171875,294.1499938964844,290.0409240722656,285.53924560546875,290.3282775878906,293.09637451171875,285.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6549770832061768,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.673082458406738e-21,3.836541229203369e-21,3.836541229203369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,9.891069203149529e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,7.305524195544422e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.891045920085162e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0004691885842476,287.83074951171875,294.1499938964844,290.0409240722656,285.53924560546875,290.3282775878906,293.09637451171875,285.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6549770832061768,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.673082458406738e-21,3.836541229203369e-21,3.836541229203369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,9.890016372082756e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0004691386711783,287.8272705078125,294.1499938964844,289.9643859863281,285.51959228515625,290.322509765625,292.42462158203125,286.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86498498916626,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,9.890016372082756e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0004691386711783,287.8272705078125,294.1499938964844,289.9643859863281,285.51959228515625,290.322509765625,292.42462158203125,286.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86498498916626,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.390913328388706e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.889104694593698e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.304072642000392e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.889082139125094e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690954519901,287.82342529296875,294.1499938964844,289.88818359375,285.5007019042969,290.31549072265625,291.8832092285156,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762990951538086,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.390913328388706e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.889104694593698e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.304072642000392e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.889082139125094e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690954519901,287.82342529296875,294.1499938964844,289.88818359375,285.5007019042969,290.31549072265625,291.8832092285156,286.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762990951538086,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.390217019245028e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,9.888371278066188e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.303530583158135e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.888348722597584e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004690606438089,287.8192443847656,294.1499938964844,289.8122863769531,285.482421875,290.3072509765625,291.4433288574219,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5670011043548584,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.390217019245028e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,9.888371278066188e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,7.303530583158135e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.888348722597584e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004690606438089,287.8192443847656,294.1499938964844,289.8122863769531,285.482421875,290.3072509765625,291.4433288574219,286.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5670011043548584,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.389941988047212e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144226074219,0.0,0.0,9.888081694953144e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.303316670004278e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.88805913948454e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004690469068009,287.8170471191406,294.1499938964844,289.7744445800781,285.4734802246094,290.3026733398437,291.2542724609375,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518505334854126,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.38972079893574e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.887848136713728e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,7.303144229808822e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.887826308840886e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,0.0004690358764491,287.81475830078125,294.1499938964844,289.7366638183594,285.4646911621094,290.2977905273437,291.0826721191406,286.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716827869415283,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.38945304369554e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,9.88756655715406e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.302936137421057e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.887544729281216e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.000469022517791,287.8099975585937,294.1499938964844,289.661376953125,285.44744873046875,290.28717041015625,290.78369140625,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381292819976806,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.38945304369554e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,9.88756655715406e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.302936137421057e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.887544729281216e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.000469022517791,287.8099975585937,294.1499938964844,289.661376953125,285.44744873046875,290.28717041015625,290.78369140625,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381292819976806,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060302734375,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.302924495888874e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.887529449770228e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004690217901952,287.80499267578125,294.1499938964844,289.5863647460937,285.4306030273437,290.2754211425781,290.53326416015625,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943568229675293,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
