time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060302734375,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,7.302924495888874e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.887529449770228e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004690217901952,287.80499267578125,294.1499938964844,289.5863647460937,285.4306030273437,290.2754211425781,290.53326416015625,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943568229675293,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,9.88782267086208e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.887801570584998e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004690346831921,287.7997436523437,294.1499938964844,289.5116577148437,285.4140930175781,290.2625427246094,290.32061767578125,286.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2104263305664062,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,9.88782267086208e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.887801570584998e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004690346831921,287.7997436523437,294.1499938964844,289.5116577148437,285.4140930175781,290.2625427246094,290.32061767578125,286.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2104263305664062,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.390242485096678e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,9.888396743917838e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,7.303548773052171e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.0004690619534812,287.7943115234375,294.1499938964844,289.4372863769531,285.3978271484375,290.2485656738281,290.1376037597656,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1292357444763184,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.390242485096678e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,9.888396743917838e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,7.303548773052171e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.0004690619534812,287.7943115234375,294.1499938964844,289.4372863769531,285.3978271484375,290.2485656738281,290.1376037597656,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1292357444763184,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.390625928062946e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,9.888800559565424e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.303847087314352e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.888780186884104e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0004690811038017,287.79150390625,294.1499938964844,289.4001770019531,285.3897705078125,290.2411804199219,290.05517578125,286.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0895979404449463,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.39108431339264e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944641113281,0.0,0.0,9.889282955555244e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,7.304202881641686e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.889261855278164e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.0004691039794124,287.7886657714844,294.1499938964844,289.3631896972656,285.3817443847656,290.2335205078125,289.9778747558594,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0505635738372803,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.39222372835502e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903137207031,0.0,0.0,9.890482760965824e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.305089093279094e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.890462388284504e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004691609065048,287.7828674316406,294.1499938964844,289.2893981933594,285.3657531738281,290.2174377441406,289.8363342285156,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9742069244384768,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.39222372835502e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903137207031,0.0,0.0,9.890482760965824e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.305089093279094e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.890462388284504e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0004691609065048,287.7828674316406,294.1499938964844,289.2893981933594,285.3657531738281,290.2174377441406,289.8363342285156,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9742069244384768,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.891993249766529e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.306204497581348e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.891972877085208e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004692325601354,287.7768859863281,294.1499938964844,289.2159118652344,285.3498229980469,290.2003173828125,289.7091979980469,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899993896484375,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,9.891993249766529e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.306204497581348e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.891972877085208e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004692325601354,287.7768859863281,294.1499938964844,289.2159118652344,285.3498229980469,290.2003173828125,289.7091979980469,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899993896484375,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,7.307541090995073e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.893783135339618e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,0.0004693184455391,287.7707824707031,294.1499938964844,289.1427307128906,285.3338623046875,290.1822204589844,289.5933837890625,286.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827763557434082,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,7.307541090995073e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.893783135339618e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,0.0004693184455391,287.7707824707031,294.1499938964844,289.1427307128906,285.3338623046875,290.1822204589844,289.5933837890625,286.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827763557434082,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.39736419240944e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.895895345835017e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004694176896009,287.7645568847656,294.1499938964844,289.0698547363281,285.3177795410156,290.1631164550781,289.4864807128906,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573693990707395,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.39736419240944e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.895895345835017e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,0.0004694176896009,287.7645568847656,294.1499938964844,289.0698547363281,285.3177795410156,290.1631164550781,289.4864807128906,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573693990707395,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.398451220477e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,9.897039853967726e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.309931243071333e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.897020208882168e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0004694719682447,287.7613830566406,294.1499938964844,289.03350830078125,285.3096923828125,290.1532287597656,289.4357604980469,286.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7228209972381592,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.399595728609712e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77252197265625,0.0,0.0,9.898244752548636e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,7.310821820283309e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.898225107463075e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,0.0004695291572716,287.7582092285156,294.1499938964844,288.9972839355469,285.3015441894531,290.14306640625,289.3866271972656,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886825561523438,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,9.4020419055596e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.900820441544056e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,7.312723755603656e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0004696513351518,287.75177001953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1221008300781,289.2923583984375,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215717792510986,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,9.4020419055596e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.900820441544056e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,7.312723755603656e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0004696513351518,287.75177001953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1221008300781,289.2923583984375,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215717792510986,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.40465833991766e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.903575119096786e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.903556201606988e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0004697820404544,287.7452087402344,294.1499938964844,288.85302734375,285.268310546875,290.1002197265625,289.2024841308594,286.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555930495262146,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.40465833991766e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.903575119096786e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.903556201606988e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0004697820404544,287.7452087402344,294.1499938964844,288.85302734375,285.268310546875,290.1002197265625,289.2024841308594,286.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555930495262146,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.407362813362852e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,9.90642365650274e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.906404739012942e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,0.0004699171404354,287.73858642578125,294.1499938964844,288.7813720703125,285.2511901855469,290.0774230957031,289.1161804199219,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916532039642334,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.407362813362852e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,9.90642365650274e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.906404739012942e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,0.0004699171404354,287.73858642578125,294.1499938964844,288.7813720703125,285.2511901855469,290.0774230957031,289.1161804199219,286.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916532039642334,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.41006510402076e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,9.909268555929884e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.909250366035848e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,0.000470052124001,287.7319030761719,294.1499938964844,288.7099914550781,285.2336120605469,290.05377197265625,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428633689880371,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.41006510402076e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,9.909268555929884e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.909250366035848e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,0.000470052124001,287.7319030761719,294.1499938964844,288.7099914550781,285.2336120605469,290.05377197265625,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428633689880371,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.411387145519257e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,9.910660446621478e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,7.319990982068703e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.910642256727442e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,0.0004701181605923,287.7285461425781,294.1499938964844,288.6744384765625,285.22467041015625,290.0416259765625,288.99188232421875,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975657224655151,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.412674262421206e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,9.912015957525e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.320992153836414e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.911997767630965e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004701824509538,287.72515869140625,294.1499938964844,288.6389465332031,285.215576171875,290.0292663574219,288.9515686035156,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667796850204468,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.415101521881296e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431335449219,0.0,0.0,9.914572001434864e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914553811540829e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,0.0004703037266153,287.7183532714844,294.1499938964844,288.56817626953125,285.1969909667969,290.00390625,288.8723449707031,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.306007742881775,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.415101521881296e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431335449219,0.0,0.0,9.914572001434864e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914553811540829e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,0.0004703037266153,287.7183532714844,294.1499938964844,288.56817626953125,285.1969909667969,290.00390625,288.8723449707031,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.306007742881775,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.41726248129271e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,9.916847193380818e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.32456028345041e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.916829731082544e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004704116727225,287.71148681640625,294.1499938964844,288.49774169921875,285.17779541015625,289.977783203125,288.7947082519531,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462446689605713,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.41726248129271e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,9.916847193380818e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.32456028345041e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.916829731082544e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004704116727225,287.71148681640625,294.1499938964844,288.49774169921875,285.17779541015625,289.977783203125,288.7947082519531,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462446689605713,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.419075649930164e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,9.91875640465878e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.325970364036039e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.918738942360504e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0004705022438429,287.70458984375,294.1499938964844,288.4275817871094,285.1579284667969,289.9508361816406,288.71844482421875,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187417984008789,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.419075649930164e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,9.91875640465878e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.325970364036039e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.918738942360504e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0004705022438429,287.70458984375,294.1499938964844,288.4275817871094,285.1579284667969,289.9508361816406,288.71844482421875,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187417984008789,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,9.92021887213923e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.327050116145983e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.920201409840956e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,0.0004705715982709,287.6976928710937,294.1499938964844,288.35772705078125,285.1373291015625,289.9231262207031,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294678449630735,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,9.92021887213923e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.327050116145983e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.920201409840956e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,0.0004705715982709,287.6976928710937,294.1499938964844,288.35772705078125,285.1373291015625,289.9231262207031,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294678449630735,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.420977585250512e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.920758748194204e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,7.32744883862324e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.920741285895927e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0004705972387455,287.6942138671875,294.1499938964844,288.3229064941406,285.1267395019531,289.9089660644531,288.60626220703125,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100806713104248,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.421358117833734e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,9.921159653458744e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,7.327744970098138e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.92114219116047e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,0.0004706162435468,287.69073486328125,294.1499938964844,288.2881774902344,285.115966796875,289.8946533203125,288.56939697265625,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0723451375961304,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.421691356692465e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171325683594,0.0,0.0,9.921510354615748e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,7.328003994189203e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004706328909378,287.68377685546875,294.1499938964844,288.21893310546875,285.09375,289.865478515625,288.49639892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015994668006897,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.421691356692465e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171325683594,0.0,0.0,9.921510354615748e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,7.328003994189203e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,0.0004706328909378,287.68377685546875,294.1499938964844,288.21893310546875,285.09375,289.865478515625,288.49639892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015994668006897,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
