time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.421404683962464e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,9.92120840237476e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.327780622290447e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.921191667672248e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004706185718532,287.67681884765625,294.1499938964844,288.1499938964844,285.0706481933594,289.8355712890625,288.4242858886719,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264518068706366e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.960378348827362,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.421404683962464e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,9.92120840237476e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.327780622290447e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.921191667672248e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004706185718532,287.67681884765625,294.1499938964844,288.1499938964844,285.0706481933594,289.8355712890625,288.4242858886719,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264518068706366e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.960378348827362,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,9.919455624185504e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.91943888948299e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004705354513134,287.6698608398437,294.1499938964844,288.08233642578125,285.046142578125,289.80499267578125,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056845903396606,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,9.919455624185504e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.91943888948299e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004705354513134,287.6698608398437,294.1499938964844,288.08233642578125,285.046142578125,289.80499267578125,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056845903396606,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.416002285433932e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.915502596413717e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004703487211372,287.6628723144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7737731933594,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525710105895996,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.416002285433932e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.915502596413717e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004703487211372,287.6628723144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7737731933594,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525710105895996,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.413385851075871e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,9.912763198371977e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.321542943827808e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.912747191265224e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.0004702180158346,287.6593933105469,294.1499938964844,287.9847717285156,285.0061340332031,289.7579345703125,288.249267578125,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266618847846985,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.410292841494083e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0,9.909506479743868e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.319137512240559e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,9.909489745041355e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004700635035987,287.6559143066406,294.1499938964844,287.9532165527344,284.99200439453125,289.7419738769531,288.215576171875,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011765480041504,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,9.901574958348648e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0004696873074863,287.6489562988281,294.1499938964844,287.8914794921875,284.962646484375,289.70965576171875,288.1498107910156,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514356970787048,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903991699219,0.0,0.0,9.901574958348648e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0004696873074863,287.6489562988281,294.1499938964844,287.8914794921875,284.962646484375,289.70965576171875,288.1498107910156,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514356970787048,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.393590880790724e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.306146289920434e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.891902300296353e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0004692292131949,287.6420288085937,294.1499938964844,287.8314514160156,284.9319763183594,289.6768493652344,288.0862731933594,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165348753333,0.0,0.0,0.0,-0.0077768992632627,60.0,0.7032602429389954,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.393590880790724e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.306146289920434e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.891902300296353e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0004692292131949,287.6420288085937,294.1499938964844,287.8314514160156,284.9319763183594,289.6768493652344,288.0862731933594,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165348753333,0.0,0.0,0.0,-0.0077768992632627,60.0,0.7032602429389954,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.880751895252617e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,7.297898991964757e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004686995525844,287.6351013183594,294.1499938964844,287.77294921875,284.9000549316406,289.64361572265625,288.0249938964844,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565570831298828,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.880751895252617e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,7.297898991964757e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004686995525844,287.6351013183594,294.1499938964844,287.77294921875,284.9000549316406,289.64361572265625,288.0249938964844,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565570831298828,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742248535156,0.0,0.0,9.868307824945076e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.868292545434088e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004681092977989,287.62823486328125,294.1499938964844,287.7158203125,284.8670349121094,289.6099853515625,287.9659118652344,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.6112310886383057,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742248535156,0.0,0.0,9.868307824945076e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.868292545434088e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,0.0004681092977989,287.62823486328125,294.1499938964844,287.7158203125,284.8670349121094,289.6099853515625,287.9659118652344,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.6112310886383057,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.364874858874828e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,9.861677972367032e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.283810555236414e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.861662692856044e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.000467794801807,287.6247863769531,294.1499938964844,287.687744140625,284.85015869140625,289.593017578125,287.9372253417969,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620879761636388e-09,0.0009979148162528,-0.0137781864032149,0.0,0.0,0.0,-0.0075993286445736,60.0,0.5890688896179199,-0.0,-6.789706930021566e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.358357783639804e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,9.854814561549574e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,7.278742123162374e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.854800009634346e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004674692463595,287.6213684082031,294.1499938964844,287.65997314453125,284.83306884765625,289.57598876953125,287.9090881347656,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539599445825161e-09,0.0009972198167815,-0.0135652525350451,0.0,0.0,0.0,-0.0075590345077216,60.0,0.5672090649604797,-0.0,-6.780251027294072e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.34477138798684e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.840507846092804e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,7.268174522323534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0004667906032409,287.61456298828125,294.1499938964844,287.605224609375,284.7981872558594,289.5416564941406,287.8542175292969,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701714186615845e-09,0.0009957710281014,-0.0131213897839188,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5243264436721802,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.34477138798684e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.840507846092804e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,7.268174522323534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0004667906032409,287.61456298828125,294.1499938964844,287.605224609375,284.7981872558594,289.5416564941406,287.8542175292969,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701714186615845e-09,0.0009957710281014,-0.0131213897839188,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5243264436721802,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004660832928493,287.6077575683594,294.1499938964844,287.5514221191406,284.7626037597656,289.50701904296875,287.8013000488281,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587953418493,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4825331568717956,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0004660832928493,287.6077575683594,294.1499938964844,287.5514221191406,284.7626037597656,289.50701904296875,287.8013000488281,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587953418493,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4825331568717956,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004653568612411,287.6010131835937,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7502136230469,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4417105317115783,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519775390625,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004653568612411,287.6010131835937,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7502136230469,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4417105317115783,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473999023437,0.0,0.0,9.794744983082636e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0004646198358386,287.5943298339844,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7007751464844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4017492234706878,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473999023437,0.0,0.0,9.794744983082636e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0004646198358386,287.5943298339844,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.7007751464844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4017492234706878,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.29390444071032e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,9.786942246137188e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.22861077520065e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.78692842181772e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0004642496933229,287.59100341796875,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6766967773437,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3820716440677643,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.28650115383789e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,9.77914605755359e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,7.222852582344785e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.779132233234122e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,0.0004638799000531,287.5876770019531,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.6529541015625,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3625633120536804,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.271759336115792e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004631435149349,287.5810546875,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6064758300781,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239809274673462,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.271759336115792e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004631435149349,287.5810546875,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6064758300781,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239809274673462,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,9.748293086886406e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.200064283097163e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.74827926256694e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004624163848347,287.5744934082031,294.1499938964844,287.2915954589844,284.5769348144531,289.3300476074219,287.5613098144531,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859385013580322,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,9.748293086886406e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.200064283097163e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.74827926256694e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004624163848347,287.5744934082031,294.1499938964844,287.2915954589844,284.5769348144531,289.3300476074219,287.5613098144531,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859385013580322,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.242925443686544e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,9.733258048072456e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004617031954694,287.5679626464844,294.1499938964844,287.24041748046875,284.5389709472656,289.2939758300781,287.51727294921875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2483131438493728,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.242925443686544e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261901855469,0.0,0.0,9.733258048072456e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004617031954694,287.5679626464844,294.1499938964844,287.24041748046875,284.5389709472656,289.2939758300781,287.51727294921875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2483131438493728,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.229005081579088e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,9.718599176267162e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004610078467521,287.5614929199219,294.1499938964844,287.189208984375,284.5009460449219,289.2576904296875,287.4743347167969,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109901160001754,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,9.229005081579088e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,9.718599176267162e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0004610078467521,287.5614929199219,294.1499938964844,287.189208984375,284.5009460449219,289.2576904296875,287.4743347167969,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109901160001754,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.222212247550488e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183166503906,0.0,0.0,9.711446182336658e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,7.17284856364131e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,0.0004606685251928,287.55828857421875,294.1499938964844,287.1635131835937,284.4819641113281,289.2394714355469,287.4532165527344,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.192408874630928,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61572265625,0.0,0.0,9.704385593067856e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.167633884819224e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.704372496344148e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004603336274158,287.5550842285156,294.1499938964844,287.13775634765625,284.4629821777344,289.2212219238281,287.4323425292969,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1738580465316772,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.202484943671152e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105041503906,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.690658771432936e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004596830985974,287.5487060546875,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.39117431640625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367973089218139,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
