time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.202484943671152e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105041503906,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.690658771432936e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0004596830985974,287.5487060546875,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.39117431640625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367973089218139,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.189975389745086e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.147774886107072e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.677485650172456e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004590582393575,287.5423889160156,294.1499938964844,287.0336303710937,284.38751220703125,289.1475830078125,287.3507385253906,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0997005328536033,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.189975389745086e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.147774886107072e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.677485650172456e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004590582393575,287.5423889160156,294.1499938964844,287.0336303710937,284.38751220703125,289.1475830078125,287.3507385253906,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0997005328536033,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.664925892138854e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004584618727676,287.5361328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1104431152344,287.3110046386719,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0624454580247402,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.664925892138854e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004584618727676,287.5361328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1104431152344,287.3110046386719,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740682125091,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0624454580247402,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.166663221549244e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004578937368933,287.5299072265625,294.1499938964844,286.9268493652344,284.3132629394531,289.07305908203125,287.27178955078125,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249495450407266,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.166663221549244e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950012207031,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0004578937368933,287.5299072265625,294.1499938964844,286.9268493652344,284.3132629394531,289.07305908203125,287.27178955078125,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249495450407266,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.161231719190256e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924377441406,0.0,0.0,9.647229308029635e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004576224309857,287.5268249511719,294.1499938964844,286.8996276855469,284.2949523925781,289.05426025390625,287.2524108886719,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0060437992215156,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.155928273685277e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.12129331077449e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.641632641432808e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0004573574988171,287.52374267578125,294.1499938964844,286.87213134765625,284.2767944335937,289.0354309082031,287.23309326171875,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0129451844841241,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.145838703261688e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.113445462891832e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.631007560528816e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004568535077851,287.51763916015625,294.1499938964844,286.8162841796875,284.2408752441406,288.9975280761719,287.1947937011719,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513118095695972,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.145838703261688e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.113445462891832e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.631007560528816e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004568535077851,287.51763916015625,294.1499938964844,286.8162841796875,284.2408752441406,288.9975280761719,287.1947937011719,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513118095695972,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.136427979683504e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797119140625,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.106125849531963e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.621097706258296e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004563834227155,287.5115661621094,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.15673828125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902762189507484,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.136427979683504e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797119140625,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.106125849531963e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.621097706258296e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,0.0004563834227155,287.5115661621094,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.15673828125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902762189507484,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.127723751589656e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,7.099355570971966e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.611931454855947e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004559486405923,287.50555419921875,294.1499938964844,286.70074462890625,284.1709289550781,288.9208679199219,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.0009726264397613,-0.0060299313627183,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299459934234619,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.127723751589656e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,7.099355570971966e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.611931454855947e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004559486405923,287.50555419921875,294.1499938964844,286.70074462890625,284.1709289550781,288.9208679199219,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.0009726264397613,-0.0060299313627183,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299459934234619,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.093157182680443e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0004555505583994,287.4996032714844,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0811462402344,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642030720973708e-09,0.000971776433289,-0.0057694632560014,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1704330593347549,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,7.093157182680443e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0004555505583994,287.4996032714844,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0811462402344,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642030720973708e-09,0.000971776433289,-0.0057694632560014,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1704330593347549,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.116058936342596e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,9.599659824743868e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.09028317942284e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.599648183211684e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0004553659528028,287.49664306640625,294.1499938964844,286.610107421875,284.1204528808594,288.8625183105469,287.0622253417969,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.51810283735665e-09,0.0009713821928016,-0.0056486651301383,0.0,0.0,0.0,-0.0060611441731452,60.0,-0.191033273935318,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.112554835155606e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,9.595969459041952e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0004551909223664,287.4936828613281,294.1499938964844,286.5790405273437,284.1040344238281,288.8428955078125,287.0433044433594,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474386473494405e-09,0.0009710083249956,-0.0055341129191219,0.0,0.0,0.0,-0.0060394718311727,60.0,-0.2118631154298782,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004548713914118,287.4878234863281,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394578313413831e-09,0.000970325898379,-0.005324987694621,0.0,0.0,0.0,-0.0059999073855578,60.0,-0.2542717754840851,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004548713914118,287.4878234863281,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394578313413831e-09,0.000970325898379,-0.005324987694621,0.0,0.0,0.0,-0.0059999073855578,60.0,-0.2542717754840851,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,0.0004545895499177,287.4820251464844,294.1499938964844,286.45001220703125,284.0406494140625,288.7634582519531,286.96697998046875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.324167525102893e-09,0.0009697237401269,-0.0051404857076704,0.0,0.0,0.0,-0.0059650014154613,60.0,-0.2978713810443878,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,0.0004545895499177,287.4820251464844,294.1499938964844,286.45001220703125,284.0406494140625,288.7634582519531,286.96697998046875,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.324167525102893e-09,0.0009697237401269,-0.0051404857076704,0.0,0.0,0.0,-0.0059650014154613,60.0,-0.2978713810443878,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.094695269595832e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0004542988026514,287.47625732421875,294.1499938964844,286.3788146972656,284.008544921875,288.7230529785156,286.9281005859375,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515431741254588e-09,0.0009691027225926,-0.0049501834437251,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3437588214874267,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.094695269595832e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0004542988026514,287.47625732421875,294.1499938964844,286.3788146972656,284.008544921875,288.7230529785156,286.9281005859375,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515431741254588e-09,0.0009691027225926,-0.0049501834437251,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3437588214874267,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.08800502656959e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,9.570117254042998e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.570106340106575e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004539646033663,287.4705505371094,294.1499938964844,286.2987670898437,283.973876953125,288.6820373535156,286.8886413574219,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079715758608e-09,0.0009683890384621,-0.0047314777038991,0.0,0.0,0.0,-0.005887622013688,60.0,-0.3945798873901367,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.08800502656959e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,9.570117254042998e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.570106340106575e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004539646033663,287.4705505371094,294.1499938964844,286.2987670898437,283.973876953125,288.6820373535156,286.8886413574219,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168079715758608e-09,0.0009683890384621,-0.0047314777038991,0.0,0.0,0.0,-0.005887622013688,60.0,-0.3945798873901367,-0.0,-6.393828044792826e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.08465444808826e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,9.56658841460012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.065856334520504e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.566577500663698e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.0004537972272373,287.4677124023437,294.1499938964844,286.255615234375,283.95556640625,288.6612548828125,286.86865234375,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.126278042524632e-09,0.0009680315270088,-0.0046219415962696,0.0,0.0,0.0,-0.0058668991550803,60.0,-0.4219674468040466,-0.0,-6.389107909399172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.0815155999735e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,9.563283674651756e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,7.063415250740945e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.563272760715336e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004536404740065,287.46490478515625,294.1499938964844,286.21051025390625,283.9366455078125,288.6402893066406,286.84844970703125,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698812019,2.087125361427411e-09,0.0009676967165432,-0.0045193466357886,0.0,0.0,0.0,-0.0058474889956414,60.0,-0.4505781233310699,-0.0,-6.38468904412548e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.076661808649078e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,9.558171586832032e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,7.059639028739184e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.55816067289561e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0004533979808911,287.45928955078125,294.1499938964844,286.11474609375,283.8970031738281,288.5977783203125,286.80718994140625,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805892139,2.026540935062826e-09,0.0009671785519458,-0.0043605915270745,0.0,0.0,0.0,-0.0058174543082714,60.0,-0.5114866495132446,-0.0,-6.377853623007469e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.076661808649078e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53521728515625,0.0,0.0,9.558171586832032e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,7.059639028739184e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.55816067289561e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0004533979808911,287.45928955078125,294.1499938964844,286.11474609375,283.8970031738281,288.5977783203125,286.80718994140625,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805892139,2.026540935062826e-09,0.0009671785519458,-0.0043605915270745,0.0,0.0,0.0,-0.0058174543082714,60.0,-0.5114866495132446,-0.0,-6.377853623007469e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.07491339603439e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,9.556330769555645e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.058279879856855e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.556319855619222e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004533106693997,287.4537353515625,294.1499938964844,286.0120849609375,283.8550109863281,288.5542907714844,286.7637634277344,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046604376489086e-09,0.0009669913561083,-0.0043032560497522,0.0,0.0,0.0,-0.0058066067285835,60.0,-0.5773943662643433,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.07491339603439e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,9.556330769555645e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.058279879856855e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.556319855619222e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,0.0004533106693997,287.4537353515625,294.1499938964844,286.0120849609375,283.8550109863281,288.5542907714844,286.7637634277344,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.0046604376489086e-09,0.0009669913561083,-0.0043032560497522,0.0,0.0,0.0,-0.0058066067285835,60.0,-0.5773943662643433,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.077398135559632e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.558946476317942e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.06021164660342e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.558936289977282e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0004534347681328,287.4482116699219,294.1499938964844,285.9032287597656,283.81072998046875,288.5097045898437,286.7161560058594,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515311860081e-09,0.0009672550950199,-0.0043841083534061,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6479766368865967,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.077398135559632e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,9.558946476317942e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.06021164660342e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.558936289977282e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0004534347681328,287.4482116699219,294.1499938964844,285.9032287597656,283.81072998046875,288.5097045898437,286.7161560058594,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515311860081e-09,0.0009672550950199,-0.0043841083534061,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6479766368865967,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.084254270419478e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,9.566166409058496e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,7.065544195938855e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.566156222717836e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004537772329058,287.4427490234375,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.66192626953125,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208410583284376e-09,0.0009679846116341,-0.0046076951548457,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.7228016257286072,-0.0,-6.388494711018211e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.084254270419478e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,9.566166409058496e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,7.065544195938855e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.566156222717836e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,0.0004537772329058,287.4427490234375,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.66192626953125,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208410583284376e-09,0.0009679846116341,-0.0046076951548457,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.7228016257286072,-0.0,-6.388494711018211e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.088924707612024e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,9.571084956405684e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.069177081575617e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.571074770065024e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004540105583146,287.4400329589844,294.1499938964844,285.7297668457031,283.7403564453125,288.44049072265625,286.632080078125,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178984548351081e-09,0.0009684817050583,-0.004760053474456,0.0,0.0,0.0,-0.0058930250816047,60.0,-0.761542797088623,-0.0,-6.395060125896634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.094159759115428e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,9.576597949489952e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.073248707456514e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.576587763149293e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004542720562312,287.4373474121094,294.1499938964844,285.6695556640625,283.71588134765625,288.416748046875,286.59942626953125,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441628555469606e-09,0.0009690391016192,-0.0049308445304632,0.0,0.0,0.0,-0.005925337318331,60.0,-0.8013564944267273,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
