time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.081672083586454e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,0.0004548130673356,287.43194580078125,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52752685546875,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379010322073327e-09,0.0009701921953819,-0.005284194368869,0.0,0.0,0.0,-0.0059921871870756,60.0,-0.8831249475479126,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113830566406,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.081672083586454e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,0.0004548130673356,287.43194580078125,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52752685546875,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379010322073327e-09,0.0009701921953819,-0.005284194368869,0.0,0.0,0.0,-0.0059921871870756,60.0,-0.8831249475479126,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.088986603775993e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.000455282832263,287.4266052246094,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.4465026855469,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.49608156366321e-09,0.0009711934253573,-0.0055909622460603,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9676347374916076,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.088986603775993e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.000455282832263,287.4266052246094,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.4465026855469,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.49608156366321e-09,0.0009711934253573,-0.0055909622460603,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9676347374916076,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019836425781,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004556436033453,287.4213256835937,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.357421875,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054287314414978,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019836425781,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004556436033453,287.4213256835937,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.357421875,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054287314414978,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0004555719206109,287.41607666015625,294.1499938964844,285.1568298339844,283.5045166015625,288.2149658203125,286.2620849609375,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794167660176,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1423625946044922,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.497314453125,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0004555719206109,287.41607666015625,294.1499938964844,285.1568298339844,283.5045166015625,288.2149658203125,286.2620849609375,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794167660176,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1423625946044922,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950256347656,0.0,0.0,9.595963638275862e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,7.087551784934476e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.595954179530965e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,0.0004551907477434,287.4134521484375,294.1499938964844,285.090087890625,283.4764709472656,288.18817138671875,286.2158508300781,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861213445663452,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.082126830937341e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0004548423166852,287.410888671875,294.1499938964844,285.0230407714844,283.4481201171875,288.1610412597656,286.1710205078125,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2298661470413208,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.089381637750192e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,9.57156516960822e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004540334048215,287.4057312011719,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08599853515625,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173069953918457,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.089381637750192e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,9.57156516960822e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004540334048215,287.4057312011719,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08599853515625,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173069953918457,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004531417216639,287.400634765625,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.00946044921875,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044402837753296,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004531417216639,287.400634765625,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.00946044921875,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044402837753296,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.536287689115852e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004523604293353,287.3956298828125,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.94195556640625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.491193413734436,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.536287689115852e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004523604293353,287.3956298828125,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.94195556640625,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.491193413734436,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.049788059201092e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765014648437,0.0,0.0,9.529871022095904e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.038735202513635e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.529861563351004e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,0.0004520555958151,287.392822265625,294.1499938964844,284.5440368652344,283.24053955078125,287.9591064453125,285.90704345703125,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529827236275e-09,0.0009643054218031,-0.0034801058936864,0.0,0.0,0.0,-0.0056508793495595,60.0,-1.5397107601165771,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.046871127793564e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,9.526799112791196e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.526790381642058e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004519099020399,287.390625,294.1499938964844,284.4854736328125,283.2145080566406,287.9330749511719,285.8802490234375,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941272325,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5778639316558838,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.045890328707172e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722900390625,0.0,0.0,9.525766654405744e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.035704038571566e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004518608911894,287.38818359375,294.1499938964844,284.4193725585937,283.1849060058594,287.9031677246094,285.8498229980469,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526518382132,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6212972402572632,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.047243656823412e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,9.52719201450236e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.036756869638339e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.527182555757464e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004519285284914,287.3857116699219,294.1499938964844,284.3537902832031,283.1553649902344,287.8729248046875,285.8184509277344,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967299386858,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.6648175716400146,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.055842383531854e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,9.536246216157453e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.043444202281535e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.536237485008314e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,0.0004523580428212,287.3808288574219,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.7496643066406,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.751984477043152,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.055842383531854e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,9.536246216157453e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.043444202281535e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.536237485008314e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,0.0004523580428212,287.3808288574219,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.7496643066406,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.751984477043152,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.06777277123183e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,9.548809612169862e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.052723231026903e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.548800881020723e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004529539728537,287.3759765625,294.1499938964844,284.0982360839844,283.0381774902344,287.7491149902344,285.6684875488281,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386043310165403,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.06777277123183e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612121582031,0.0,0.0,9.548809612169862e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.052723231026903e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.548800881020723e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004529539728537,287.3759765625,294.1499938964844,284.0982360839844,283.0381774902344,287.7491149902344,285.6684875488281,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386043310165403,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0004533852334134,287.3711853027344,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.57537841796875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798728435442e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923043727874756,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0004533852334134,287.3711853027344,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.57537841796875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798728435442e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.923043727874756,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.560696344124152e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004535182670224,287.3664245605469,294.1499938964844,283.85760498046875,282.9245910644531,287.6207275390625,285.476318359375,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004080295562744,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524230957031,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.560696344124152e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004535182670224,287.3664245605469,294.1499938964844,283.85760498046875,282.9245910644531,287.6207275390625,285.476318359375,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.004080295562744,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.078840957954526e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,9.56046424107626e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,7.061331416480243e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.560455509927124e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,0.000453506829217,287.3640441894531,294.1499938964844,283.8003845214844,282.8970947265625,287.5880432128906,285.4260559082031,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0429844856262207,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.078424773178996e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480895996094,0.0,0.0,9.560026228427888e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.061007636366412e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.56001749727875e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,0.0004534860781859,287.3616943359375,294.1499938964844,283.7445373535156,282.8699951171875,287.5551452636719,285.3758239746094,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809009075164795,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.078533184947446e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.560131729813293e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004534914914984,287.3570251464844,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.275146484375,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1540887355804443,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.078533184947446e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.560131729813293e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004534914914984,287.3570251464844,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.275146484375,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1540887355804443,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394836425781,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004536962078418,287.3523864746094,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.1716003417969,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990389426600582e-09,0.0009677984635345,-0.0045505645684897,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238144874572754,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394836425781,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004536962078418,287.3523864746094,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.1716003417969,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990389426600582e-09,0.0009677984635345,-0.0045505645684897,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238144874572754,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004532871535047,287.3478088378906,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.0710144042969,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931286996073e-09,0.0009669256396591,-0.0042830021120607,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2876298427581787,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352111816406,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,0.0004532871535047,287.3478088378906,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.0710144042969,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931286996073e-09,0.0009669256396591,-0.0042830021120607,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.2876298427581787,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.06787026906386e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,9.54891147557646e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.052798173390329e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.548903472023083e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0004529588622972,287.34490966796875,294.1499938964844,283.3860778808594,282.6902770996094,287.31109619140625,285.0120849609375,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150003804924154e-09,0.0009662248776294,-0.0040683113038539,0.0,0.0,0.0,-0.00576215935871,60.0,-2.3249332904815674,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.06556160771288e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.546472574584186e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004528435238171,287.34326171875,294.1499938964844,283.35595703125,282.674560546875,287.28668212890625,284.9801940917969,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886208522705601e-09,0.0009659786010161,-0.0039928653277456,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.345067262649536,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.062651952262968e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,9.543416672386228e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.048739644233137e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.543408668832852e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0004526981792878,287.3410339355469,294.1499938964844,283.31591796875,282.6534729003906,287.2527160644531,284.9373779296875,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499188847442838e-09,0.0009656682959757,-0.0038977712392807,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.371909141540528,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
