time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.54054412432015e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.540536120766774e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004525619442574,287.3387756347656,294.1499938964844,283.278076171875,282.63330078125,287.2187194824219,284.8960266113281,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.00380862923339,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397416114807129,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,9.53515773289837e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004523064708337,287.3343505859375,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.81707763671875,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4444708824157715,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,9.53515773289837e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004523064708337,287.3343505859375,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.81707763671875,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4444708824157715,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.529991075396538e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004520613874774,287.3299560546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7435913085937,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485160112380981,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.529991075396538e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004520613874774,287.3299560546875,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7435913085937,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485160112380981,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143371582031,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.035025191726163e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004518174391705,287.3255920410156,294.1499938964844,283.09649658203125,282.5314636230469,287.0152893066406,284.6752319335937,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52084755897522,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143371582031,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.035025191726163e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004518174391705,287.3255920410156,294.1499938964844,283.09649658203125,282.5314636230469,287.0152893066406,284.6752319335937,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.52084755897522,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.5197836344596e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004515771870501,287.3212890625,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.61181640625,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554194211959839,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.5197836344596e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004515771870501,287.3212890625,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.61181640625,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554194211959839,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.038022108143196e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.408203125,0.0,0.0,9.517479338683188e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.517472062725574e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004514678730629,287.3191223144531,294.1499938964844,283.01861572265625,282.4857482910156,286.9144287109375,284.5818786621094,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570428371429444,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.036364644998685e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,9.515733836451544e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.515726560493933e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004513850726652,287.3170166015625,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.5528259277344,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997528008967e-09,0.0009628640254959,-0.0030384799465537,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586500644683838,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.404052734375,0.0,0.0,9.515386045677587e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.028035906841978e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.515378042124212e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004513685707934,287.3147888183594,294.1499938964844,282.9669189453125,282.4549560546875,286.8457946777344,284.5225524902344,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.51784085300477e-09,0.0009628284024074,-0.0030275876633822,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6034302711486816,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,9.513326949672772e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.026515231700614e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.51331967371516e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004512709274422,287.3127746582031,294.1499938964844,282.9435119628906,282.4408874511719,286.8142395019531,284.49615478515625,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934516956444101e-09,0.0009626199607737,-0.0029636772815138,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.618382453918457,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.023230813909322e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004507290141191,287.30859375,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.446533203125,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582250879551339e-09,0.0009614638984203,-0.0026093246415257,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.6481008529663086,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.023230813909322e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004507290141191,287.30859375,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.446533203125,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582250879551339e-09,0.0009614638984203,-0.0026093246415257,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.6481008529663086,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941650390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004503026430029,287.304443359375,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4058837890625,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304657079279,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676281452178955,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941650390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004503026430029,287.304443359375,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4058837890625,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304657079279,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676281452178955,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,9.487396164331584e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.007362728472799e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004500408831518,287.3014831542969,294.1499938964844,282.8143310546875,282.3614501953125,286.6346740722656,284.38037109375,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963255405426025,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.485159534960984e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004499351198319,287.30035400390625,294.1499938964844,282.8015441894531,282.3533935546875,286.6163330078125,284.37127685546875,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.16007448092148e-09,0.0009597692405804,-0.0020900820381939,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7040281295776367,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004497605841606,287.2983703613281,294.1499938964844,282.7789306640625,282.3390808105469,286.58416748046875,284.3567810058594,286.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422583971172,1.099339952403966e-09,0.0009422572911716,-0.0019479228649288,0.0,0.0,0.0,-0.0052723851986229,60.0,-2.6984875202178955,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.006656910059974e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881225585937,0.0,0.0,9.484450129093602e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.005186489550397e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.484442853135988e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004499011265579,287.2987060546875,294.1499938964844,282.7566223144531,282.3248291015625,286.554931640625,284.343017578125,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547680288553,9.462737260435006e-10,0.000754767039325,-0.0017330003902316,0.0,0.0,0.0,-0.0042606517672538,60.0,-2.5648882389068604,-0.0,-6.279540087916757e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,3.911547173629515e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,4.119050208828412e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,3.042318348889239e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,4.119047298445366e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001953898608917,287.2976989746094,294.1499938964844,282.7128601074219,282.2965393066406,286.5054931640625,284.3199157714844,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710363086313,7.75952690990067e-10,0.0006710355519317,-0.001368956407532,0.0,0.0,0.0,-0.00374092371203,60.0,-2.1279804706573486,-0.0,-1.1843971137182052e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,3.911547173629515e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,4.119050208828412e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,3.042318348889239e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,4.119047298445366e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001953898608917,287.2976989746094,294.1499938964844,282.7128601074219,282.2965393066406,286.5054931640625,284.3199157714844,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006710363086313,7.75952690990067e-10,0.0006710355519317,-0.001368956407532,0.0,0.0,0.0,-0.00374092371203,60.0,-2.1279804706573486,-0.0,-1.1843971137182052e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,4.140475721214898e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,4.360123421065509e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,3.220374128432013e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,4.360120146884583e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0002068253234028,287.2992858886719,294.1499938964844,282.6703186035156,282.2684936523437,286.4761962890625,284.3132629394531,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416832525748,5.523114743333224e-10,0.000441682699602,-0.0010103532113134,0.0,0.0,0.0,-0.0024878049734979,60.0,-1.5157028436660769,-0.0,-1.3270903487239138e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,4.140475721214898e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,4.360123421065509e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,3.220374128432013e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,4.360120146884583e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0002068253234028,287.2992858886719,294.1499938964844,282.6703186035156,282.2684936523437,286.4761962890625,284.3132629394531,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416832525748,5.523114743333224e-10,0.000441682699602,-0.0010103532113134,0.0,0.0,0.0,-0.0024878049734979,60.0,-1.5157028436660769,-0.0,-1.3270903487239138e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,2.9906204872531816e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,3.149269468849525e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,2.3260410671355203e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.1492672860622406e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001493876770837,287.298583984375,294.1499938964844,282.62890625,282.2406921386719,286.4522705078125,284.3077087402344,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003796908131334,4.5969286710523244e-10,0.0003796903474722,-0.0008288499084301,0.0,0.0,0.0,-0.0021293675526976,60.0,-1.3436979055404663,-0.0,-6.923446704831804e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,2.9906204872531816e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,3.149269468849525e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,2.3260410671355203e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.1492672860622406e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001493876770837,287.298583984375,294.1499938964844,282.62890625,282.2406921386719,286.4522705078125,284.3077087402344,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003796908131334,4.5969286710523244e-10,0.0003796903474722,-0.0008288499084301,0.0,0.0,0.0,-0.0021293675526976,60.0,-1.3436979055404663,-0.0,-6.923446704831804e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,3.139045293210074e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,3.305567952338606e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,2.441482683934737e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.305565769551322e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000156801805133,287.30303955078125,294.1499938964844,282.5886535644531,282.21307373046875,286.4384460449219,284.30474853515625,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325364668853,4.1640385584074124e-10,0.0003325360594317,-0.0007621967815794,0.0,0.0,0.0,-0.0018733820179477,60.0,-1.0472451448440552,-0.0,-7.62772156548408e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,3.139045293210074e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,3.305567952338606e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,2.441482683934737e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.305565769551322e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000156801805133,287.30303955078125,294.1499938964844,282.5886535644531,282.21307373046875,286.4384460449219,284.30474853515625,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003325364668853,4.1640385584074124e-10,0.0003325360594317,-0.0007621967815794,0.0,0.0,0.0,-0.0018733820179477,60.0,-1.0472451448440552,-0.0,-7.62772156548408e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,3.090891914325766e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,3.254860348533839e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,2.4040300559136085e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,3.254857801948674e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0001543964463053,287.30535888671875,294.1499938964844,282.5689697265625,282.1993408203125,286.4320983886719,284.3037414550781,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293473564554,4.1193126687488757e-10,0.0003293469490017,-0.0007536273333244,0.0,0.0,0.0,-0.0018551218090578,60.0,-1.010874629020691,-0.0,-7.395495771334026e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,3.053261752938852e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,3.215234028175473e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,2.374762152612675e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,3.215231481590308e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001525167317595,287.3076477050781,294.1499938964844,282.549560546875,282.1856689453125,286.4258728027344,284.3028869628906,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255213669035,4.0710015913880676e-10,0.0003255209594499,-0.0007447522366419,0.0,0.0,0.0,-0.0018335429485887,60.0,-0.9925233125686646,-0.0,-7.216518049801833e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.894607860071119e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,3.048163489438593e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,2.251364458061289e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,3.048161306651309e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0001445916423108,287.3120422363281,294.1499938964844,282.5115966796875,282.1584167480469,286.4143981933594,284.3017578125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075503336731,3.848884266854924e-10,0.0003075499553233,-0.0007043281802907,0.0,0.0,0.0,-0.0017324798973277,60.0,-0.956543505191803,-0.0,-6.486029935359738e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.894607860071119e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,3.048163489438593e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,2.251364458061289e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,3.048161306651309e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0001445916423108,287.3120422363281,294.1499938964844,282.5115966796875,282.1584167480469,286.4143981933594,284.3017578125,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075503336731,3.848884266854924e-10,0.0003075499553233,-0.0007043281802907,0.0,0.0,0.0,-0.0017324798973277,60.0,-0.956543505191803,-0.0,-6.486029935359738e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,2.5764835299924016e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,2.7131629394716583e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,2.00393405975774e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,2.7131609385833144e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.000128700674395,287.31658935546875,294.1499938964844,282.4747314453125,282.1313171386719,286.4048156738281,284.3025817871094,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274535792414,3.433754114379184e-10,0.0002745354431681,-0.0006282044341787,0.0,0.0,0.0,-0.0015463829040527,60.0,-0.8869690299034119,-0.0,-5.1387103461308925e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,2.5764835299924016e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,2.7131629394716583e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,2.00393405975774e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,2.7131609385833144e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.000128700674395,287.31658935546875,294.1499938964844,282.4747314453125,282.1313171386719,286.4048156738281,284.3025817871094,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274535792414,3.433754114379184e-10,0.0002745354431681,-0.0006282044341787,0.0,0.0,0.0,-0.0015463829040527,60.0,-0.8869690299034119,-0.0,-5.1387103461308925e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.043212043645326e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,2.151602166122757e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,1.589167004567571e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.1516005290322937e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0001020626659737,287.32061767578125,294.1499938964844,282.4389953613281,282.1043395996094,286.3978271484375,284.3054504394531,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180767187383,2.726687209353429e-10,0.0002180764422519,-0.0004987743450328,0.0,0.0,0.0,-0.0012283088872209,60.0,-0.7704868912696838,-0.0,-3.2316644915653114e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,2.043212043645326e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,2.151602166122757e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,1.589167004567571e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.1516005290322937e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0001020626659737,287.32061767578125,294.1499938964844,282.4389953613281,282.1043395996094,286.3978271484375,284.3054504394531,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180767187383,2.726687209353429e-10,0.0002180764422519,-0.0004987743450328,0.0,0.0,0.0,-0.0012283088872209,60.0,-0.7704868912696838,-0.0,-3.2316644915653114e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.5914951291051693e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,1.6759220670792274e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,1.2378311112115624e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,1.6759209756855853e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.949847349664196e-05,287.322998046875,294.1499938964844,282.4112243652344,282.0828552246094,286.3948974609375,284.30877685546875,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001652040955377,2.0771936948271727e-10,0.0001652038918109,-0.0003808939363807,0.0,0.0,0.0,-0.0009312165202572,60.0,-0.6177560687065125,-0.0,-1.9606947176953327e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,1.462058844481362e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,1.539619370305445e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,1.1371583241270857e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,1.539618278911803e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,7.303286110982299e-05,287.323486328125,294.1499938964844,282.4043884277344,282.0774841308594,286.3944396972656,284.3095703125,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001544571714475,1.9351893698615896e-10,0.0001544569822726,-0.0003543077327776,0.0,0.0,0.0,-0.0008702168124727,60.0,-0.5795243978500366,-0.0,-1.6547372361230824e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
