time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.1960495612584054e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,1.25949854918872e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.30261921894271e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,1.2594976396940185e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,5.974514351692051e-05,287.324462890625,294.1499938964844,282.3874816894531,282.0640869140625,286.3935241699219,284.31134033203125,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274454116355,1.5940197772845719e-10,0.0001274452661164,-0.0002916252997238,0.0,0.0,0.0,-0.0007178635569289,60.0,-0.4914197325706482,-0.0,-1.107382519016653e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.692161256680263e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,1.020631862047594e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.538356840086635e-06,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,1.0206311344518326e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,4.841434565605596e-05,287.3251953125,294.1499938964844,282.370849609375,282.0507202148437,286.3929443359375,284.3127136230469,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032750951708,1.2917102110154843e-10,0.0001032749642035,-0.0002363178791711,0.0,0.0,0.0,-0.000581718981266,60.0,-0.4097841680049896,-0.0,-7.271777069384201e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.200682946655434e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,6.529622169182403e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,4.822759365197271e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,6.529617621708894e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.097369335591793e-05,287.3260192871094,294.1499938964844,282.33837890625,282.0240173339844,286.392333984375,284.3145446777344,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.607157411053777e-05,8.263881939862827e-11,6.607149407500401e-05,-0.0001511873997515,0.0,0.0,0.0,-0.0003721622051671,60.0,-0.2724578082561493,-0.0,-2.9763114195446845e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.200682946655434e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,6.529622169182403e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,4.822759365197271e-06,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,6.529617621708894e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.097369335591793e-05,287.3260192871094,294.1499938964844,282.33837890625,282.0240173339844,286.392333984375,284.3145446777344,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.607157411053777e-05,8.263881939862827e-11,6.607149407500401e-05,-0.0001511873997515,0.0,0.0,0.0,-0.0003721622051671,60.0,-0.2724578082561493,-0.0,-2.9763114195446845e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,4.096360498806462e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,4.313667886890471e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,3.186062258464517e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,4.313664703659015e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.046216650342103e-05,287.326416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.3921203613281,284.3153686523437,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.364884807728231e-05,5.4593676801495405e-11,4.36487935076002e-05,-9.98789255390875e-05,0.0,0.0,0.0,-0.0002458614180795,60.0,-0.1790978014469146,-0.0,-1.2989596898105304e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,4.096360498806462e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,4.313667886890471e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,3.186062258464517e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,4.313664703659015e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.046216650342103e-05,287.326416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.3921203613281,284.3153686523437,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.364884807728231e-05,5.4593676801495405e-11,4.36487935076002e-05,-9.98789255390875e-05,0.0,0.0,0.0,-0.0002458614180795,60.0,-0.1790978014469146,-0.0,-1.2989596898105304e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,2.945159394585062e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,3.101396714555449e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,2.2906822323420784e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,3.1013944408186944e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,1.4711678886669688e-05,287.3265380859375,294.1499938964844,282.2767028808594,281.970703125,286.3920288085937,284.3157653808594,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382143788505346e-05,3.9251140532270406e-11,3.138210377073847e-05,-7.180983084253967e-05,0.0,0.0,0.0,-0.0001767666108207,60.0,-0.1246825009584426,-0.0,-6.714549749542442e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,2.945159394585062e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,3.101396714555449e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,2.2906822323420784e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,3.1013944408186944e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,1.4711678886669688e-05,287.3265380859375,294.1499938964844,282.2767028808594,281.970703125,286.3920288085937,284.3157653808594,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1382143788505346e-05,3.9251140532270406e-11,3.138210377073847e-05,-7.180983084253967e-05,0.0,0.0,0.0,-0.0001767666108207,60.0,-0.1246825009584426,-0.0,-6.714549749542442e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.1945295429759426e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.310946683792281e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.7068583701984608e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.310945092176553e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.0962128726532684e-05,287.3265991210937,294.1499938964844,282.2474365234375,281.9440612792969,286.3919677734375,284.3160095214844,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.338379454158712e-05,2.924722963815185e-11,2.3383765437756665e-05,-5.350770879886113e-05,0.0,0.0,0.0,-0.0001317142159678,60.0,-0.0905366912484169,-0.0,-3.7280539766371135e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.1945295429759426e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.310946683792281e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.7068583701984608e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.310945092176553e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.0962128726532684e-05,287.3265991210937,294.1499938964844,282.2474365234375,281.9440612792969,286.3919677734375,284.3160095214844,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.338379454158712e-05,2.924722963815185e-11,2.3383765437756665e-05,-5.350770879886113e-05,0.0,0.0,0.0,-0.0001317142159678,60.0,-0.0905366912484169,-0.0,-3.7280539766371135e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.8561497654445704e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.9546162093320163e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.4436737956202703e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,1.954614845089964e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.271851013181733e-06,287.3266296386719,294.1499938964844,282.2331848144531,281.9307556152344,286.3919372558594,284.3160705566406,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9778213754761964e-05,2.4737521059359224e-11,1.9778188288910314e-05,-4.525726399151608e-05,0.0,0.0,0.0,-0.0001114049955504,60.0,-0.0775917470455169,-0.0,-2.6670141789475462e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.5282513459169422e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,1.609323362572468e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.188641476801422e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,1.6093222257040909e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.633931090822443e-06,287.3266296386719,294.1499938964844,282.2192077636719,281.9174194335937,286.3919372558594,284.3161315917969,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284335288219154e-05,2.0367582620473e-11,1.6284315279335715e-05,-3.726240902324207e-05,0.0,0.0,0.0,-9.172497084364296e-05,60.0,-0.0656338632106781,-0.0,-1.8079603786302908e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.358702754980186e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,9.855170901573729e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.278999873960856e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.855164080363463e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,4.6748655222472735e-06,287.3266296386719,294.1499938964844,282.1920166015625,281.8907165527344,286.3919372558594,284.316162109375,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.972232874133624e-06,1.247273204857402e-11,9.9722210507025e-06,-2.281880369991996e-05,0.0,0.0,0.0,-5.617071292363107e-05,60.0,-0.043537650257349,-0.0,-6.7800144838703336e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.358702754980186e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,9.855170901573729e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,7.278999873960856e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.855164080363463e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,4.6748655222472735e-06,287.3266296386719,294.1499938964844,282.1920166015625,281.8907165527344,286.3919372558594,284.316162109375,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.972232874133624e-06,1.247273204857402e-11,9.9722210507025e-06,-2.281880369991996e-05,0.0,0.0,0.0,-5.617071292363107e-05,60.0,-0.043537650257349,-0.0,-6.7800144838703336e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,4.846762067245436e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.10387735630502e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.7697085986110324e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.103873945699888e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.4210578430938767e-06,287.3265991210937,294.1499938964844,282.1658630371094,281.86395263671875,286.39190673828125,284.316162109375,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.164550657354994e-06,6.459498734512348e-12,5.164544290892081e-06,-1.1817668564617634e-05,0.0,0.0,0.0,-2.909041359089315e-05,60.0,-0.0256646145135164,-0.0,-1.8184557592365601e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,4.846762067245436e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.10387735630502e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.7697085986110324e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.103873945699888e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.4210578430938767e-06,287.3265991210937,294.1499938964844,282.1658630371094,281.86395263671875,286.39190673828125,284.316162109375,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.164550657354994e-06,6.459498734512348e-12,5.164544290892081e-06,-1.1817668564617634e-05,0.0,0.0,0.0,-2.909041359089315e-05,60.0,-0.0256646145135164,-0.0,-1.8184557592365601e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.111551680172853e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.223567179271413e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.6423200577264654e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.223565473968847e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.0547637430136092e-06,287.3265991210937,294.1499938964844,282.14068603515625,281.8370666503906,286.39190673828125,284.316162109375,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.250018496852136e-06,2.814194840702889e-12,2.2500155409943545e-06,-5.148544914845843e-06,0.0,0.0,0.0,-1.267371408175677e-05,60.0,-0.0132074877619743,-0.0,-3.4514594958109934e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.111551680172853e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.223567179271413e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.6423200577264654e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.223565473968847e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.0547637430136092e-06,287.3265991210937,294.1499938964844,282.14068603515625,281.8370666503906,286.39190673828125,284.316162109375,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.250018496852136e-06,2.814194840702889e-12,2.2500155409943545e-06,-5.148544914845843e-06,0.0,0.0,0.0,-1.267371408175677e-05,60.0,-0.0132074877619743,-0.0,-3.4514594958109934e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,8.129718764848803e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,8.560991204831225e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,6.323122647700076e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,8.560984809946603e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,4.060962623952946e-07,287.3265991210937,294.1499938964844,282.119384765625,281.8133544921875,286.39190673828125,284.316162109375,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.662907475809334e-07,1.0834745644075494e-12,8.66289667555975e-07,-1.9822612102871062e-06,0.0,0.0,0.0,-4.879562766291201e-06,60.0,-0.0064826956950128,-0.0,-5.116233500225553e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.13297012566727e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,7.511366106882633e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,5.5478725613511415e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.511360422540747e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,3.563066002243432e-07,287.3265991210937,294.1499938964844,282.1165466308594,281.8100891113281,286.39190673828125,284.316162109375,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.600830258525093e-07,9.506349700483252e-13,7.600820595143887e-07,-1.7392312656738795e-06,0.0,0.0,0.0,-4.281318979337812e-06,60.0,-0.0058225104585289,-0.0,-3.938583942493523e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,3.497549272424294e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,3.683090099571018e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,2.7203194363778493e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,3.683087612671444e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.747098110627121e-07,287.3265991210937,294.1499938964844,282.1048278808594,281.79656982421875,286.39190673828125,284.316162109375,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.7270208963491314e-07,4.66153699842098e-13,3.727016348875624e-07,-8.528173225386126e-07,0.0,0.0,0.0,-2.0993174985051155e-06,60.0,-0.0035934774205088,-0.0,-9.469498854486596e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.589502041099422e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.6738232133661768e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.2362809442834076e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.673822147552073e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.939890878105872e-08,287.3265991210937,294.1499938964844,282.0933837890625,281.7829895019531,286.39190673828125,284.316162109375,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.693882296649463e-07,2.118277612778857e-13,1.6938803071298025e-07,-3.875881873227627e-07,0.0,0.0,0.0,-9.54110873863101e-07,60.0,-0.0021773516200482,-0.0,-1.9557867932324443e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.261286186604593e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.3281959976296775e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.81001613276078e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.3281949984289552e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.300385102520067e-09,287.3265686035156,294.1499938964844,282.0711975097656,281.7557067871094,286.39190673828125,284.316162109375,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3435233370273636e-08,1.6808276165759632e-14,1.343521738306208e-08,-3.074676868664028e-08,0.0,0.0,0.0,-7.5684511102736e-08,60.0,-0.0005436056526377,-0.0,-1.2314778755197533e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.261286186604593e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.3281959976296775e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.81001613276078e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.3281949984289552e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.300385102520067e-09,287.3265686035156,294.1499938964844,282.0711975097656,281.7557067871094,286.39190673828125,284.316162109375,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3435233370273636e-08,1.6808276165759632e-14,1.343521738306208e-08,-3.074676868664028e-08,0.0,0.0,0.0,-7.5684511102736e-08,60.0,-0.0005436056526377,-0.0,-1.2314778755197533e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.3025509277019296e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.424698497538458e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.7908750871153956e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.424696832203921e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.1501717356310335e-09,287.3265686035156,294.1499938964844,282.04998779296875,281.7282409667969,286.39190673828125,284.316162109375,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.457667180877365e-09,-3.0699311568869146e-15,-2.457664072252896e-09,5.6205027298972254e-09,0.0,0.0,0.0,1.3838871382176876e-08,60.0,-0.0001195531658595,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.3025509277019296e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.424698497538458e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.7908750871153956e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.424696832203921e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.1501717356310335e-09,287.3265686035156,294.1499938964844,282.04998779296875,281.7282409667969,286.39190673828125,284.316162109375,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.457667180877365e-09,-3.0699311568869146e-15,-2.457664072252896e-09,5.6205027298972254e-09,0.0,0.0,0.0,1.3838871382176876e-08,60.0,-0.0001195531658595,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.481638158857713e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.6132861499772453e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.930165402508344e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.6132844152537693e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2396295101524402e-10,287.3265686035156,294.1499938964844,282.0292358398437,281.7006530761719,286.39190673828125,284.316162109375,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6676785780388457e-10,3.356960447162651e-16,2.667675247369772e-10,-6.085186243787174e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8772654331987724e-05,-0.0,-4.767341157659652e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.481638158857713e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.6132861499772453e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.930165402508344e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.6132844152537693e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2396295101524402e-10,287.3265686035156,294.1499938964844,282.0292358398437,281.7006530761719,286.39190673828125,284.316162109375,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6676785780388457e-10,3.356960447162651e-16,2.667675247369772e-10,-6.085186243787174e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8772654331987724e-05,-0.0,-4.767341157659652e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-5.628457769302209e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-5.927040976072551e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-4.377694821228184e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-5.927036639263861e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-2.8115308692289176e-11,287.3265686035156,294.1499938964844,282.0083923339844,281.6729431152344,286.39190673828125,284.316162109375,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.323617588426366e-11,-6.504226373878372e-17,-5.3236109964771565e-11,1.2502575363892987e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-8.86646012077108e-06,-0.0,-2.4523257113910625e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-5.628457769302209e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-5.927040976072551e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-4.377694821228184e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-5.927036639263861e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-2.8115308692289176e-11,287.3265686035156,294.1499938964844,282.0083923339844,281.6729431152344,286.39190673828125,284.316162109375,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.323617588426366e-11,-6.504226373878372e-17,-5.3236109964771565e-11,1.2502575363892987e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,-8.86646012077108e-06,-0.0,-2.4523257113910625e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.9979553222656,281.6590576171875,286.39190673828125,284.316162109375,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.757477767062069e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,0.0,60.0,-5.803439307783265e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.98748779296875,281.6451416015625,286.39190673828125,284.316162109375,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.757477767062069e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.283474027033662e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.966552734375,281.61724853515625,286.39190673828125,284.316162109375,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838418056199547e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9727093533438165e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.966552734375,281.61724853515625,286.39190673828125,284.316162109375,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838418056199547e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9727093533438165e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.945556640625,281.5893249511719,286.39190673828125,284.316162109375,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384183146934885e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.543173195590498e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.945556640625,281.5893249511719,286.39190673828125,284.316162109375,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384183146934885e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.543173195590498e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.924560546875,281.5613098144531,286.39190673828125,284.316162109375,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838418056199547e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3132281512516784e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.924560546875,281.5613098144531,286.39190673828125,284.316162109375,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838418056199547e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3132281512516784e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
