time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.9043884277344,281.5343933105469,286.39190673828125,284.316162109375,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384185731874304e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1435587314044824e-06,-0.0,-5.066237789690421e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.9035339355469,281.53326416015625,286.39190673828125,284.316162109375,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384185731874304e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.136886678272276e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.8930358886719,281.51922607421875,286.39190673828125,284.316162109375,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.056982111753314e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.8825378417969,281.50518798828125,286.39190673828125,284.316162109375,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.016157632152906e-12,6.458530269862986e-18,4.016151126939871e-12,-5.698836801765195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.981267359951744e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.8615417480469,281.4770812988281,286.39190673828125,284.316162109375,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,6.772838366531087e-12,-2.325161688494708e-18,-6.7728361981267415e-12,6.604656058173397e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8393790242043904e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.8615417480469,281.4770812988281,286.39190673828125,284.316162109375,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,6.772838366531087e-12,-2.325161688494708e-18,-6.7728361981267415e-12,6.604656058173397e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.8393790242043904e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.8406066894531,281.4489440917969,286.39190673828125,284.316162109375,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384190901753127e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7080566294680466e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.8406066894531,281.4489440917969,286.39190673828125,284.316162109375,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.8384190901753127e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7080566294680466e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.8197021484375,281.4208068847656,286.39190673828125,284.316162109375,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022550079604576e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5862754025874892e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.8197021484375,281.4208068847656,286.39190673828125,284.316162109375,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022550079604576e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5862754025874892e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7988586425781,281.3926696777344,286.39190673828125,284.316162109375,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4731017472513486e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7988586425781,281.3926696777344,286.39190673828125,284.316162109375,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4731017472513486e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7884826660156,281.37860107421875,286.39190673828125,284.316162109375,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798797598238034e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4201583553585806e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7781066894531,281.3645324707031,286.39190673828125,284.316162109375,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.368581251881551e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7574462890625,281.3363952636719,286.39190673828125,284.316162109375,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838417539211664e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2718029438474332e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7574462890625,281.3363952636719,286.39190673828125,284.316162109375,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838417539211664e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2718029438474332e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.73687744140625,281.3083190917969,286.39190673828125,284.316162109375,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1812185221060645e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.73687744140625,281.3083190917969,286.39190673828125,284.316162109375,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117222618848e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1812185221060645e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7164001464844,281.2802734375,286.39190673828125,284.316162109375,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117636209152e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0975110171784763e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.7164001464844,281.2802734375,286.39190673828125,284.316162109375,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117636209152e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0975110171784763e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.69610595703125,281.25225830078125,286.39190673828125,284.316162109375,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416308802008881e-12,3.180384757789049e-18,1.4163055494023637e-12,3.196206862544904e-13,0.0,0.0,0.0,0.0,60.0,-1.019405317492783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.69610595703125,281.25225830078125,286.39190673828125,284.316162109375,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.416308802008881e-12,3.180384757789049e-18,1.4163055494023637e-12,3.196206862544904e-13,0.0,0.0,0.0,0.0,60.0,-1.019405317492783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.6859741210937,281.23828125,286.39190673828125,284.316162109375,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.7987980118283395e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,0.0,60.0,-8.659035302116536e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.6759033203125,281.2243347167969,286.39190673828125,284.316162109375,286.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117636209152e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.703211733518401e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.6558837890625,281.1964416503906,286.39190673828125,284.316162109375,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838412369332836e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.560435844628955e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.6558837890625,281.1964416503906,286.39190673828125,284.316162109375,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838412369332836e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.560435844628955e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.63604736328125,281.16864013671875,286.39190673828125,284.316162109375,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022544909725748e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.118443588500668e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.63604736328125,281.16864013671875,286.39190673828125,284.316162109375,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022544909725748e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.118443588500668e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.61639404296875,281.14093017578125,286.39190673828125,284.316162109375,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117636209152e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.589920301143138e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.61639404296875,281.14093017578125,286.39190673828125,284.316162109375,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840117636209152e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.589920301143138e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.596923828125,281.1133117675781,286.39190673828125,284.316162109375,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838414437284367e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.067545766403782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.596923828125,281.1133117675781,286.39190673828125,284.316162109375,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838414437284367e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.067545766403782e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.5872497558594,281.0995178222656,286.39190673828125,284.316162109375,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.7987980118283395e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.818882525294612e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.5776672363281,281.0857849121094,286.39190673828125,284.316162109375,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574781806523752e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.575000952580012e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.5586242675781,281.0583801269531,286.39190673828125,284.316162109375,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3049944154810977e-12,4.417211059072478e-18,1.3049899702521905e-12,-3.043332513080755e-12,0.0,0.0,0.0,0.0,60.0,-6.112059622864763e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.5586242675781,281.0583801269531,286.39190673828125,284.316162109375,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3049944154810977e-12,4.417211059072478e-18,1.3049899702521905e-12,-3.043332513080755e-12,0.0,0.0,0.0,0.0,60.0,-6.112059622864763e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.53985595703125,281.0310974121094,286.39190673828125,284.316162109375,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838414437284367e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.683730250893859e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.53985595703125,281.0310974121094,286.39190673828125,284.316162109375,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838414437284367e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.683730250893859e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.5213317871094,281.0039367675781,286.39190673828125,284.316162109375,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022546977677281e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.280449499878159e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
