time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1824035644531,280.4610595703125,286.39190673828125,284.316162109375,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.757475905905691e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.23284124242673e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1659545898437,280.4337463378906,286.39190673828125,284.316162109375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.8401155682576215e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1469931848751005e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1659545898437,280.4337463378906,286.39190673828125,284.316162109375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.8401155682576215e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1469931848751005e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1577453613281,280.4201354980469,286.39190673828125,284.316162109375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.8401155682576215e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1039553271530168e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1495056152344,280.4065246582031,286.39190673828125,284.316162109375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0643331194160056e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.133056640625,280.37939453125,286.39190673828125,284.316162109375,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.11733234312317e-12,3.3457031104599423e-19,-4.117332776804039e-12,2.2676756306072576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.996625038866116e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.133056640625,280.37939453125,286.39190673828125,284.316162109375,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.11733234312317e-12,3.3457031104599423e-19,-4.117332776804039e-12,2.2676756306072576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.996625038866116e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1165771484375,280.3523864746094,286.39190673828125,284.316162109375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798795943876809e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.347641594104061e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1165771484375,280.3523864746094,286.39190673828125,284.316162109375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798795943876809e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.347641594104061e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1000671386719,280.3255310058594,286.39190673828125,284.316162109375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798795943876809e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.712320465065204e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.1000671386719,280.3255310058594,286.39190673828125,284.316162109375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798795943876809e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.712320465065204e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.08355712890625,280.2987976074219,286.39190673828125,284.316162109375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.999577178452456e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.08355712890625,280.2987976074219,286.39190673828125,284.316162109375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.999577178452456e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,281.0752868652344,280.2854919433594,286.39190673828125,284.316162109375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574769398814564e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,0.0,60.0,-7.719489758528655e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.0670166015625,280.2722473144531,286.39190673828125,284.316162109375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574767330863032e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.446233496466449e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.0504455566406,280.2458801269531,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840116395438233e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.931600893267388e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.0504455566406,280.2458801269531,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840116395438233e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.931600893267388e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-5.116779938120486e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-5.388219167720698e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-3.97972263867577e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-5.388215373013094e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.0338439941406,280.2196960449219,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.78297825892904e-12,7.881436433409353e-18,6.782970452673398e-12,-6.672864084206198e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.410136421663992e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-5.116779938120486e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-5.388219167720698e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-3.97972263867577e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-5.388215373013094e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-2.5559372326955376e-12,287.3265686035156,294.1499938964844,281.0338439941406,280.2196960449219,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.78297825892904e-12,7.881436433409353e-18,6.782970452673398e-12,-6.672864084206198e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.410136421663992e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.0171813964844,280.1937255859375,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9456009893210655e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.0171813964844,280.1937255859375,286.39190673828125,284.316162109375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9456009893210655e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.00048828125,280.1679992675781,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838430205414794e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.638187516865401e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,281.00048828125,280.1679992675781,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.061675041439061e-12,-2.838430205414794e-19,-4.061674607758192e-12,3.949152203169826e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.638187516865401e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.9920959472656,280.1552429199219,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840115981847927e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.4036426888615097e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.98370361328125,280.1425170898437,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798795943876809e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.24652037370288e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.9668884277344,280.1172790527344,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.016157632152906e-12,6.4585286155017596e-18,4.016151126939871e-12,-5.698836801765195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.8525759410722464e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.9668884277344,280.1172790527344,286.39190673828125,284.316162109375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.016157632152906e-12,6.4585286155017596e-18,4.016151126939871e-12,-5.698836801765195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.8525759410722464e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.95001220703125,280.0923156738281,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574761127008442e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.95001220703125,280.0923156738281,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574761127008442e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,280.9326477050781,280.06756591796875,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.11733234312317e-12,3.3456945801598763e-19,-4.117332776804039e-12,2.2676756306072576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.299231903814872e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,5.116779938120486e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.388219167720698e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.97972263867577e-13,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.388215373013094e-13,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.5559372326955376e-12,287.3265686035156,294.1499938964844,280.9326477050781,280.06756591796875,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.11733234312317e-12,3.3456945801598763e-19,-4.117332776804039e-12,2.2676756306072576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.299231903814872e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.9145202636719,280.0428771972656,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022567657192593e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9781557603646434e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.9145202636719,280.0428771972656,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022567657192593e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9781557603646434e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.9051818847656,280.0306091308594,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2948545230831445e-12,1.1390626518663997e-18,-1.294855715705534e-12,2.975124703888388e-12,0.0,0.0,0.0,0.0,60.0,-3.818756155737901e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.89569091796875,280.0183410644531,286.39190673828125,284.316162109375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2948545230831445e-12,1.1390620314809399e-18,-1.294855715705534e-12,2.975124703888388e-12,0.0,0.0,0.0,0.0,60.0,-3.670742643180348e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.87615966796875,279.99395751953125,286.39190673828125,284.316162109375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.79879470310589e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,0.0,60.0,-3.4270890125753795e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.87615966796875,279.99395751953125,286.39190673828125,284.316162109375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.79879470310589e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,0.0,60.0,-3.4270890125753795e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.8560485839844,279.96978759765625,286.39190673828125,284.316162109375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022576962974484e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.197098408236343e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0,287.3265686035156,294.1499938964844,280.8560485839844,279.96978759765625,286.39190673828125,284.316162109375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.006017739754952e-12,-9.022576962974484e-19,-4.0060168723932135e-12,5.630628775732394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.197098408236343e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
